time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616324067115784,0.2784551680088043,0.2497899234294891,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970639824867249,0.1438618004322052,0.1374681293964386,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029062151908875,0.2223209887742996,0.1558415591716766,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.679106593132019,0.1334606260061264,0.1277496516704559,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232640981674194,0.1606724113225937,0.72743821144104,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355597555637359,1.0,1.0,0.0,1.0,-1.6782490015029907,1.6782466173171997,2.2931078547117068e-06,1.2943671941757202,0.0,0.0,0.0,63.86175155639648,39.0,202.5463714599609,-0.0,452.0269165039063,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108405709266664,0.286860853433609,0.2568261921405792,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315977811813354,0.1461419463157653,0.1391369700431823,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429158926010132,0.226953774690628,0.1587143987417221,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143887281417847,0.1352657973766327,0.1289717853069305,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757036566734314,0.1629799306392669,0.7354519367218018,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282660543918609,1.0,1.0,0.0,1.0,-1.7032374143600464,1.7032350301742554,2.3590582713950425e-06,1.3140506744384766,0.0,0.0,0.0,53.86843490600586,27.0,216.261962890625,-0.0,438.0026550292969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108405709266664,0.286860853433609,0.2568261921405792,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315977811813354,0.1461419463157653,0.1391369700431823,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429158926010132,0.226953774690628,0.1587143987417221,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143887281417847,0.1352657973766327,0.1289717853069305,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757036566734314,0.1629799306392669,0.7354519367218018,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282660543918609,1.0,1.0,0.0,1.0,-1.7032374143600464,1.7032350301742554,2.3590582713950425e-06,1.3140506744384766,0.0,0.0,0.0,53.86843490600586,27.0,216.261962890625,-0.0,438.0026550292969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880414605140686,0.2956011295318603,0.2641451358795166,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.785098135471344,0.1486574411392212,0.1410111337900161,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081783294677734,0.2318000644445419,0.1617234945297241,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645823955535889,0.1372983008623123,0.1303918212652206,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.814119815826416,0.1655304729938507,0.7444907426834106,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204081654548645,1.0,1.0,0.0,1.0,-1.7304446697235107,1.7304422855377195,2.432163228149875e-06,1.3354671001434326,0.0,0.0,0.0,43.053977966308594,25.0,222.166244506836,-0.0,422.3746032714844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880414605140686,0.2956011295318603,0.2641451358795166,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.785098135471344,0.1486574411392212,0.1410111337900161,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081783294677734,0.2318000644445419,0.1617234945297241,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645823955535889,0.1372983008623123,0.1303918212652206,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.814119815826416,0.1655304729938507,0.7444907426834106,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204081654548645,1.0,1.0,0.0,1.0,-1.7304446697235107,1.7304422855377195,2.432163228149875e-06,1.3354671001434326,0.0,0.0,0.0,43.053977966308594,25.0,222.166244506836,-0.0,422.3746032714844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674785614014,0.3066751360893249,0.2421762645244598,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238232135772705,0.1512869745492935,0.1432728767395019,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960623264312744,0.2367419898509979,0.1650047749280929,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025754690170288,0.1394366919994354,0.1321919560432434,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517029285430908,0.1682176440954208,0.7554172873497009,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143780529499054,1.0,1.0,0.0,1.0,-1.726066827774048,1.7260644435882568,2.420667897240492e-06,1.3323076963424685,0.0,0.0,0.0,37.8032455444336,43.0,222.12843322753903,-0.0,404.370849609375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674785614014,0.3066751360893249,0.2421762645244598,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238232135772705,0.1512869745492935,0.1432728767395019,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960623264312744,0.2367419898509979,0.1650047749280929,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025754690170288,0.1394366919994354,0.1321919560432434,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517029285430908,0.1682176440954208,0.7554172873497009,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143780529499054,1.0,1.0,0.0,1.0,-1.726066827774048,1.7260644435882568,2.420667897240492e-06,1.3323076963424685,0.0,0.0,0.0,37.8032455444336,43.0,222.12843322753903,-0.0,404.370849609375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978260397911072,0.3202509582042694,0.2363228499889373,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337869048118591,0.1540762484073639,0.145835742354393,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740470051765442,0.2418239414691925,0.1684952676296234,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124802112579346,0.1417202353477478,0.134281501173973,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622660636901855,0.1711617112159729,0.7681611180305481,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172446489334106,1.0,1.0,0.0,1.0,-1.7440500259399414,1.7440475225448608,2.469178980391007e-06,1.3461328744888306,0.0,0.0,0.0,37.4681396484375,61.0,220.1874847412109,-0.0,413.8199157714844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978260397911072,0.3202509582042694,0.2363228499889373,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337869048118591,0.1540762484073639,0.145835742354393,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740470051765442,0.2418239414691925,0.1684952676296234,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124802112579346,0.1417202353477478,0.134281501173973,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622660636901855,0.1711617112159729,0.7681611180305481,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172446489334106,1.0,1.0,0.0,1.0,-1.7440500259399414,1.7440475225448608,2.469178980391007e-06,1.3461328744888306,0.0,0.0,0.0,37.4681396484375,61.0,220.1874847412109,-0.0,413.8199157714844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599683761596,0.3263131976127624,0.2421142309904098,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.830864429473877,0.1555279195308685,0.1472180783748626,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709456562995912,0.2444127947092056,0.170308381319046,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092266917228699,0.1429129242897033,0.1354212313890457,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589401245117188,0.1726981848478317,0.7751032710075378,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214820325374603,1.0,1.0,0.0,1.0,-1.7645350694656372,1.764532446861267,2.5254985303035937e-06,1.362147569656372,0.0,0.0,0.0,38.63375473022461,61.0,219.44332885742188,-0.0,429.4273071289063,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.331656664609909,0.2525062263011932,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236055970191956,0.1570090055465698,0.1486576944589615,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.96218740940094,0.2470247745513916,0.1721593141555786,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.80124831199646,0.1441323906183242,0.1366151571273803,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509306311607361,0.1742468327283859,0.7822751998901367,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273306787014007,1.0,1.0,0.0,1.0,-1.7910019159317017,1.7909992933273315,2.599440904305084e-06,1.382865309715271,0.0,0.0,0.0,40.615047454833984,79.0,218.5921325683593,-0.0,451.5379028320313,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388924896717071,0.2772344350814819,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037888407707214,0.1594924628734588,0.1511378288269043,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9364044666290284,0.2513558864593506,0.1752775907516479,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804554104804993,0.1461835503578186,0.138687789440155,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306288719177246,0.1767775267362594,0.7943632006645203,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.781982421875,291.10919189453125,1.0,0.3399276435375213,1.0,1.0,0.0,1.0,-1.8444081544876096,1.8444054126739504,2.752551381490776e-06,1.4246715307235718,0.0,0.0,0.0,45.66849136352539,79.0,216.6849822998047,-0.0,501.3310546875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402110040187835,0.2836234271526336,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985290884971619,0.1600319296121597,0.1516866087913513,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295578002929688,0.2522903084754944,0.1759578734636306,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753075957298279,0.1466302573680877,0.1391489207744598,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256152868270874,0.1773148775100708,0.7969846129417419,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430567383766174,1.0,1.0,0.0,1.0,-1.857258915901184,1.8572560548782349,2.790159896903788e-06,1.4347244501113892,0.0,0.0,0.0,47.03372573852539,82.0,216.1719665527344,-0.0,514.1883544921875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743408203125,0.9879336953163148,0.3378405272960663,0.3077084720134735,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046203613281,0.7674077153205872,0.1597978174686432,0.1536471098661422,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.8908235430717468,0.2518128156661987,0.1782732456922531,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.7457298040390015,0.146117091178894,0.1407085806131363,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.7939232587814331,0.1765743196010589,0.8053495287895203,287.5969543457031,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.33221435546875,1.0,0.3564658761024475,1.0,1.0,0.0,1.0,-1.9022634029388428,1.902260422706604,2.926029537775321e-06,1.4712069034576416,0.9778103828430176,0.9778103828430176,0.0,55.20511245727539,85.0,10222.1142578125,-0.0,571.7977294921875,1.0,283.3095703125,287.8294677734375,290.2695007324219,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,1678.47998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254322495311498,1.0,0.0,0.0,0.8526481986045837,0.8526502847671509,5.1797279354559584e-08,4.260123252868652,4.26011323928833,9.835342098085675e-06,0.0,0.0,-0.0,3957.83203125,0.0,27.594253540039062,1894.6385498046875,0.0,0.0,0.2219801247119903,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743408203125,0.9879336953163148,0.3378405272960663,0.3077084720134735,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046203613281,0.7674077153205872,0.1597978174686432,0.1536471098661422,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.8908235430717468,0.2518128156661987,0.1782732456922531,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.7457298040390015,0.146117091178894,0.1407085806131363,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.7939232587814331,0.1765743196010589,0.8053495287895203,287.5969543457031,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.33221435546875,1.0,0.3564658761024475,1.0,1.0,0.0,1.0,-1.9022634029388428,1.902260422706604,2.926029537775321e-06,1.4712069034576416,0.9778103828430176,0.9778103828430176,0.0,55.20511245727539,85.0,10222.1142578125,-0.0,571.7977294921875,1.0,283.3095703125,287.8294677734375,290.2695007324219,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,1678.47998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254322495311498,1.0,0.0,0.0,0.8526481986045837,0.8526502847671509,5.1797279354559584e-08,4.260123252868652,4.26011323928833,9.835342098085675e-06,0.0,0.0,-0.0,3957.83203125,0.0,27.594253540039062,1894.6385498046875,0.0,0.0,0.2219801247119903,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864861726760864,0.3193705081939697,0.2918931245803833,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959104537963867,0.150850772857666,0.1469626277685165,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8071274161338806,0.2378721088171005,0.1699769794940948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735812425613403,0.1371920555830001,0.1340796649456024,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184618711471558,0.1653502434492111,0.7649361491203308,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619320690631866,1.0,1.0,0.0,1.0,-1.809877872467041,1.809875249862671,2.6546508706815075e-06,1.398909091949463,0.9644048810005188,0.9644048810005188,0.0,73.66107940673828,73.0,11610.251953125,-0.0,565.1216430664062,1.0,283.2015075683594,285.35089111328125,291.7672119140625,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4516.98779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295789897441864,1.0,0.0,0.0,1.380082368850708,1.3800857067108154,1.270954044230166e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.890625,0.0,115.84850311279295,1895.4364013671875,0.0,107.81619262695312,0.3506225049495697,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864861726760864,0.3193705081939697,0.2918931245803833,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959104537963867,0.150850772857666,0.1469626277685165,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8071274161338806,0.2378721088171005,0.1699769794940948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735812425613403,0.1371920555830001,0.1340796649456024,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184618711471558,0.1653502434492111,0.7649361491203308,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619320690631866,1.0,1.0,0.0,1.0,-1.809877872467041,1.809875249862671,2.6546508706815075e-06,1.398909091949463,0.9644048810005188,0.9644048810005188,0.0,73.66107940673828,73.0,11610.251953125,-0.0,565.1216430664062,1.0,283.2015075683594,285.35089111328125,291.7672119140625,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4516.98779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295789897441864,1.0,0.0,0.0,1.380082368850708,1.3800857067108154,1.270954044230166e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.890625,0.0,115.84850311279295,1895.4364013671875,0.0,107.81619262695312,0.3506225049495697,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543829321861267,0.3117420375347137,0.2832563519477844,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652791500091553,0.1440185904502868,0.140198528766632,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740945219993591,0.2287779301404953,0.1629568189382553,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437124013900757,0.1301034241914749,0.1271093636751175,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849563121795654,0.1562490612268448,0.7223199605941772,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576952815055847,1.0,1.0,0.0,1.0,-1.7233951091766355,1.7233926057815552,2.413982201687759e-06,1.3306291103363037,0.9577785134315492,0.9577785134315492,0.0,80.65736389160156,61.0,12286.41015625,-0.0,528.5625,1.0,283.16021728515625,284.8101501464844,291.51397705078125,292.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,7995.12158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498235672712326,1.0,0.0,0.0,1.8269933462142944,1.8269991874694824,2.2272418220836698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0234375,0.0,269.1951904296875,1895.4371337890625,0.0,501.5400390625,0.459651380777359,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543829321861267,0.3117420375347137,0.2832563519477844,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652791500091553,0.1440185904502868,0.140198528766632,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740945219993591,0.2287779301404953,0.1629568189382553,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437124013900757,0.1301034241914749,0.1271093636751175,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849563121795654,0.1562490612268448,0.7223199605941772,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576952815055847,1.0,1.0,0.0,1.0,-1.7233951091766355,1.7233926057815552,2.413982201687759e-06,1.3306291103363037,0.9577785134315492,0.9577785134315492,0.0,80.65736389160156,61.0,12286.41015625,-0.0,528.5625,1.0,283.16021728515625,284.8101501464844,291.51397705078125,292.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,7995.12158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498235672712326,1.0,0.0,0.0,1.8269933462142944,1.8269991874694824,2.2272418220836698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0234375,0.0,269.1951904296875,1895.4371337890625,0.0,501.5400390625,0.459651380777359,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513202667236328,0.3101457953453064,0.281310111284256,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600378751754761,0.1415354460477829,0.1375948935747146,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691774368286133,0.2258047461509704,0.1605740636587143,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383828520774841,0.1274887919425964,0.1243793666362762,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.678207278251648,0.1528175622224807,0.7054236531257629,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771240234375,1.0,0.3536621332168579,1.0,1.0,0.0,1.0,-1.6914979219436646,1.691495656967163,2.328643404325703e-06,1.305384397506714,0.9542365074157716,0.9542365074157716,0.0,80.47367095947266,61.0,12498.4912109375,-0.0,507.7277526855469,1.0,283.15386962890625,284.65673828125,291.2353820800781,292.3197326660156,293.1499938964844,293.1499938964844,283.1499938964844,9899.7568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489465594291687,1.0,0.0,0.0,2.0259931087493896,2.0260002613067627,2.738856608175411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.877197265625,0.0,367.4922180175781,1895.4371337890625,0.0,682.2183227539062,0.5054160952568054,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.852983832359314,0.3093395233154297,0.2801950871944427,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587039828300476,0.1395229250192642,0.1354220062494278,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.768743634223938,0.2235220372676849,0.1587088704109192,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366347074508667,0.1253459900617599,0.1220822483301162,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756994724273682,0.1499778926372528,0.6911362409591675,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.09375,1.0,0.3487993478775024,1.0,1.0,0.0,1.0,-1.6653921604156494,1.665389895439148,2.260186874991632e-06,1.2847048044204712,0.949982523918152,0.949982523918152,0.0,78.7113037109375,49.0,12628.0078125,-0.0,486.5607299804688,1.0,283.1513366699219,284.5502014160156,290.9761657714844,292.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,11605.6318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571800172328949,1.0,0.0,0.0,2.186651468276977,2.186659812927246,3.190453981005703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.168212890625,0.0,462.504150390625,1895.4371337890625,0.0,783.6348266601562,0.5473265647888184,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.865044891834259,0.309132844209671,0.2794408202171325,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6637254357337952,0.1367491036653518,0.1323005408048629,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7764413952827454,0.2205562144517898,0.1562067568302154,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6402122974395752,0.12233267724514,0.1187337785959243,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792442798614502,0.1459386795759201,0.6702740788459778,284.99462890625,285.5548400878906,291.98980712890625,287.6445617675781,291.9851989746094,297.2108459472656,284.9879150390625,1.0,0.3384182751178741,1.0,1.0,0.0,1.0,-1.6286585330963137,1.6286563873291016,2.165978685297887e-06,1.255577564239502,0.9425309300422668,0.9425309300422668,0.0,72.75796508789062,49.0,12854.3291015625,-0.0,448.0709228515625,1.0,283.150146484375,284.4159240722656,290.66571044921875,291.6835632324219,293.1499938964844,293.1499938964844,283.1499938964844,14737.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691262483596802,1.0,0.0,0.0,2.446396350860596,2.446406841278076,3.993438610905288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.153564453125,0.0,649.187255859375,1895.4371337890625,0.0,771.0514526367188,0.6077568531036377,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666524887084961,0.3091715574264526,0.2794284522533417,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645991206169128,0.1365427821874618,0.1320604234933853,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776107788085938,0.22034353017807,0.156021848320961,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409136652946472,0.1221044808626174,0.118472933769226,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800132989883423,0.1456298381090164,0.6686482429504395,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.33740234375,1.0,1.0,0.0,1.0,-1.62586772441864,1.6258655786514282,2.1589223706541816e-06,1.2533631324768066,0.9412779808044434,0.9412779808044434,0.0,72.09123992919922,37.0,12869.5625,-0.0,444.61474609375,1.0,283.1501159667969,284.40740966796875,290.6488342285156,291.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,14981.4423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672284364700317,1.0,0.0,0.0,2.4649977684021,2.465008497238159,4.054398061725806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.253662109375,0.0,664.2453002929688,1895.4371337890625,0.0,762.2388305664062,0.6152637600898743,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795367479324341,0.3096000850200653,0.2795142829418182,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721490025520325,0.1353099942207336,0.1305978447198867,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873216867446899,0.2190911471843719,0.1549148261547088,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471520066261292,0.1207250580191612,0.1168712526559829,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869233250617981,0.1437501609325409,0.6586570143699646,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303647041320801,1.0,1.0,0.0,1.0,-1.6089640855789185,1.6089619398117063,2.116488076353562e-06,1.2399466037750244,0.936359703540802,0.936359703540802,0.0,67.2540283203125,37.0,12984.9814453125,-0.0,421.7213439941406,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,16806.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517215132713318,1.0,0.0,0.0,2.597515344619751,2.597527265548706,4.502042827425612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.87841796875,0.0,778.5399780273438,1895.4371337890625,0.0,693.8110961914062,0.6448965668678284,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922896385192871,0.3101086318492889,0.2797455191612243,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801907420158386,0.1344987750053405,0.1296019703149795,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972431778907776,0.2182827442884445,0.1541763246059417,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540212035179138,0.1197991594672203,0.1157664358615875,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944840550422668,0.1424715667963028,0.6517474055290222,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246030807495117,1.0,1.0,0.0,1.0,-1.5975353717803955,1.5975332260131836,2.088094561258913e-06,1.2308709621429443,0.9320034980773926,0.9320034980773926,0.0,63.10359573364258,25.0,13046.46484375,-0.0,404.0975646972656,1.0,283.1500244140625,284.3210144042969,290.5641784667969,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384430885314941,1.0,0.0,0.0,2.6750380992889404,2.675050735473633,4.774779540639429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.026123046875,0.0,851.3944091796875,1895.4371337890625,0.0,640.0531005859375,0.6667116284370422,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337488412857056,0.3116622269153595,0.2806519567966461,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061170935630798,0.1330344676971435,0.1277129054069519,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266644477844238,0.2168447822332382,0.1527978181838989,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774200797080994,0.1180777549743652,0.1136325150728225,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185874581336975,0.1400361210107803,0.6382970809936523,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109351992607116,1.0,1.0,0.0,1.0,-1.575987458229065,1.5759854316711426,2.035209490713896e-06,1.2137490510940552,0.9224502444267272,0.9224502444267272,0.0,52.95431137084961,25.0,13178.6083984375,-0.0,365.26953125,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142069458961487,1.0,0.0,0.0,2.831376791000366,2.831390857696533,5.349197635950986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17236328125,0.0,1012.822265625,1895.4371337890625,0.0,552.4804077148438,0.7052463889122009,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337488412857056,0.3116622269153595,0.2806519567966461,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061170935630798,0.1330344676971435,0.1277129054069519,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266644477844238,0.2168447822332382,0.1527978181838989,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774200797080994,0.1180777549743652,0.1136325150728225,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185874581336975,0.1400361210107803,0.6382970809936523,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109351992607116,1.0,1.0,0.0,1.0,-1.575987458229065,1.5759854316711426,2.035209490713896e-06,1.2137490510940552,0.9224502444267272,0.9224502444267272,0.0,52.95431137084961,25.0,13178.6083984375,-0.0,365.26953125,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142069458961487,1.0,0.0,0.0,2.831376791000366,2.831390857696533,5.349197635950986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.17236328125,0.0,1012.822265625,1895.4371337890625,0.0,552.4804077148438,0.7052463889122009,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728085398674012,0.3135769665241241,0.2820321917533874,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290037870407104,0.1319292932748794,0.1263165026903152,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539432883262634,0.2157607078552246,0.1517851203680038,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.700679361820221,0.1167227551341056,0.1119975969195365,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395183444023132,0.1380379796028137,0.6275957822799683,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010122179985046,1.0,1.0,0.0,1.0,-1.559938907623291,1.5599368810653689,1.996356331801508e-06,1.2009735107421875,0.912832260131836,0.912832260131836,0.0,45.59595489501953,25.0,13290.150390625,-0.0,337.5317077636719,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035142302513123,1.0,0.0,0.0,2.947350263595581,2.9473657608032227,5.796379696221265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.251220703125,0.0,1146.4451904296875,1895.4371337890625,0.0,517.8201904296875,0.7341049313545227,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728085398674012,0.3135769665241241,0.2820321917533874,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290037870407104,0.1319292932748794,0.1263165026903152,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539432883262634,0.2157607078552246,0.1517851203680038,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.700679361820221,0.1167227551341056,0.1119975969195365,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395183444023132,0.1380379796028137,0.6275957822799683,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010122179985046,1.0,1.0,0.0,1.0,-1.559938907623291,1.5599368810653689,1.996356331801508e-06,1.2009735107421875,0.912832260131836,0.912832260131836,0.0,45.59595489501953,25.0,13290.150390625,-0.0,337.5317077636719,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035142302513123,1.0,0.0,0.0,2.947350263595581,2.9473657608032227,5.796379696221265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.251220703125,0.0,1146.4451904296875,1895.4371337890625,0.0,517.8201904296875,0.7341049313545227,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878052473068236,0.3146188259124756,0.2828413248062134,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390572428703308,0.1314632445573806,0.1257453113794326,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670188784599304,0.2152979671955108,0.1513682156801223,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112329006195068,0.1161349937319755,0.1113100796937942,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492384910583496,0.1371426880359649,0.6229389309883118,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970260083675384,1.0,1.0,0.0,1.0,-1.5533069372177124,1.5533050298690796,1.98043926502578e-06,1.1956932544708252,0.908210277557373,0.908210277557373,0.0,42.78689193725586,25.0,13348.12109375,-0.0,326.83966064453125,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.39453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027429461479187,1.0,0.0,0.0,3.0014431476593018,3.0014593601226807,6.011094910718384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5703125,0.0,1213.0782470703125,1895.4371337890625,0.0,515.4077758789062,0.7448717951774597,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157122135162353,0.2833176553249359,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485047578811646,0.1310385763645172,0.1252366155385971,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793579339981079,0.2148707062005996,0.1509932577610016,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202576398849487,0.1155909150838851,0.1106872409582138,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583681344985962,0.1362962126731872,0.618617832660675,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8379211425781,1.0,0.293555349111557,1.0,1.0,0.0,1.0,-1.5469342470169067,1.546932339668274,1.965247747648391e-06,1.190643310546875,0.9033121466636658,0.9033121466636658,0.0,40.44577407836914,25.0,13385.4326171875,-0.0,317.57965087890625,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039961338043213,1.0,0.0,0.0,3.033869504928589,3.033885955810547,6.141679023130564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.033447265625,0.0,1255.0634765625,1895.4371337890625,0.0,519.3331298828125,0.7559198141098022,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199496269226074,0.2718532383441925,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575034499168396,0.1302559077739715,0.1243969500064849,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913217782974243,0.2140601277351379,0.1503607034683227,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279366254806519,0.1145767942070961,0.1096259802579879,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.766252875328064,0.1347113251686096,0.6109589338302612,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872735559940338,1.0,1.0,0.0,1.0,-1.5207260847091677,1.520724177360535,1.903614020193345e-06,1.1699254512786863,0.8938547968864441,0.8938547968864441,0.0,37.94685363769531,25.0,13367.958984375,-0.0,298.7943725585937,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092675089836121,1.0,0.0,0.0,3.099128007888794,3.0991451740264893,6.408735089280526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.39697265625,0.0,1343.1185302734375,1895.4371337890625,0.0,536.1831665039062,0.7666674256324768,1.0,0.0,3.0,1.0,0.0
