time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138908267021179,0.4868544936180115,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782333254814148,0.2576750218868255,0.2452720701694488,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094984292984009,0.2846759557723999,0.2001868933439254,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375302314758301,0.2144900262355804,0.2048318833112716,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552147865295,0.1881926655769348,0.8550107479095459,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623136222362518,0.5987808704376221,0.5987808704376221,1.0,1.0,-2.3914449214935303,0.9797325134277344,1.4117122888565063,0.4409790635108948,0.8465229868888855,0.8465229868888855,0.0,107.65554809570312,121.0,31926.17578125,0.0,1215.65869140625,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154871463775635,1.0,0.0,0.0,3.4270987510681152,3.4271206855773926,7.836940199013043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.94287109375,0.0,1862.7576904296875,1895.4371337890625,0.0,2613.81298828125,0.8562284708023071,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204209327697754,0.4908612072467804,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849804162979126,0.2624265253543854,0.2497456967830658,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104789853096008,0.2881200015544891,0.2025779485702514,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739343523979187,0.2180047780275344,0.2081549316644668,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.70939701795578,0.190726488828659,0.8663917779922485,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677909910678863,0.596370279788971,0.596370279788971,1.0,1.0,-2.4221677780151367,0.9914720058441162,1.4306957721710205,0.4458320140838623,0.8486948609352112,0.8486948609352112,0.0,109.78148651123048,124.0,31501.28515625,0.0,1260.4661865234375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070400953292847,1.0,0.0,0.0,3.4160521030426025,3.41607403755188,7.786499622852716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.86181640625,0.0,1842.822998046875,1895.4371337890625,0.0,2535.962646484375,0.8534379601478577,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204209327697754,0.4908612072467804,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849804162979126,0.2624265253543854,0.2497456967830658,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104789853096008,0.2881200015544891,0.2025779485702514,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739343523979187,0.2180047780275344,0.2081549316644668,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.70939701795578,0.190726488828659,0.8663917779922485,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677909910678863,0.596370279788971,0.596370279788971,1.0,1.0,-2.4221677780151367,0.9914720058441162,1.4306957721710205,0.4458320140838623,0.8486948609352112,0.8486948609352112,0.0,109.78148651123048,124.0,31501.28515625,0.0,1260.4661865234375,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070400953292847,1.0,0.0,0.0,3.4160521030426025,3.41607403755188,7.786499622852716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.86181640625,0.0,1842.822998046875,1895.4371337890625,0.0,2535.962646484375,0.8534379601478577,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237190961837769,0.4930528402328491,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862334847450256,0.2648614645004272,0.2520321011543274,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109021186828613,0.2898990511894226,0.2038069367408752,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401900887489319,0.2198051661252975,0.2098530679941177,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099618315696716,0.1920406073331833,0.8722715377807617,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706577360630035,0.595164954662323,0.595164954662323,1.0,1.0,-2.438127279281616,0.9975850582122804,1.4405421018600464,0.4483686983585357,0.8514978289604187,0.8514978289604187,0.0,110.92719268798828,124.0,31010.5078125,0.0,1284.310546875,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009691834449768,1.0,0.0,0.0,3.4164469242095947,3.416468858718872,7.788300422362227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.77783203125,0.0,1841.0728759765625,1895.4371337890625,0.0,2480.289306640625,0.8533844947814941,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271411776542664,0.4951830804347992,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876033782958984,0.2673737108707428,0.2544102966785431,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114533424377441,0.2917637228965759,0.2051139920949936,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411368489265442,0.2216667085886001,0.211623728275299,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7106429934501648,0.1934205591678619,0.8784986734390259,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.473607450723648,0.5944677591323853,0.5944677591323853,1.0,1.0,-2.454721212387085,1.0044238567352295,1.4502973556518557,0.4514835476875305,0.8541165590286255,0.8541165590286255,0.0,112.0815887451172,127.0,31156.576171875,0.0,1309.2396240234375,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800237238407135,1.0,0.0,0.0,3.421536445617676,3.421558380126953,7.811521527401055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.91015625,0.0,1846.1676025390625,1895.4371337890625,0.0,2473.594482421875,0.8543036580085754,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340687870979309,0.4997042119503021,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902385592460632,0.2724943161010742,0.2592458724975586,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124552369117737,0.2955759763717651,0.2077744752168655,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429414391517639,0.2254547029733657,0.215218961238861,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119319438934326,0.1962531059980392,0.891278862953186,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.479698121547699,0.5930733680725098,0.5930733680725098,1.0,1.0,-2.488831043243408,1.0185534954071045,1.4702775478363037,0.4579614996910095,0.8626666069030762,0.8626666069030762,0.0,114.51740264892578,130.0,30829.84765625,0.0,1361.6842041015625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945960164070129,1.0,0.0,0.0,3.44282341003418,3.442845344543457,7.909022770036245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.56005859375,0.0,1872.1114501953125,1895.4371337890625,0.0,2422.12451171875,0.8586944937705994,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340687870979309,0.4997042119503021,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902385592460632,0.2724943161010742,0.2592458724975586,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124552369117737,0.2955759763717651,0.2077744752168655,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429414391517639,0.2254547029733657,0.215218961238861,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119319438934326,0.1962531059980392,0.891278862953186,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.479698121547699,0.5930733680725098,0.5930733680725098,1.0,1.0,-2.488831043243408,1.0185534954071045,1.4702775478363037,0.4579614996910095,0.8626666069030762,0.8626666069030762,0.0,114.51740264892578,130.0,30829.84765625,0.0,1361.6842041015625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945960164070129,1.0,0.0,0.0,3.44282341003418,3.442845344543457,7.909022770036245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.56005859375,0.0,1872.1114501953125,1895.4371337890625,0.0,2422.12451171875,0.8586944937705994,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413177847862244,0.5043208003044128,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929394841194153,0.2778115570545196,0.2642551362514496,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135387897491455,0.2995835244655609,0.2105616927146911,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293869256973266,0.2189410328865051,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132888436317444,0.1992257684469223,0.9046591520309448,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860118925571441,0.5916789174079895,0.5916789174079895,1.0,1.0,-2.524291038513184,1.0332566499710083,1.4910342693328855,0.4647052884101867,0.8745879530906677,0.8745879530906677,0.0,117.0544662475586,133.0,30616.6953125,0.0,1417.580078125,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897998690605164,1.0,0.0,0.0,3.479164123535156,3.479186534881592,8.076871154116816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43408203125,0.0,1920.257080078125,1895.4371337890625,0.0,2378.5576171875,0.866461455821991,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413177847862244,0.5043208003044128,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929394841194153,0.2778115570545196,0.2642551362514496,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135387897491455,0.2995835244655609,0.2105616927146911,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293869256973266,0.2189410328865051,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132888436317444,0.1992257684469223,0.9046591520309448,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860118925571441,0.5916789174079895,0.5916789174079895,1.0,1.0,-2.524291038513184,1.0332566499710083,1.4910342693328855,0.4647052884101867,0.8745879530906677,0.8745879530906677,0.0,117.0544662475586,133.0,30616.6953125,0.0,1417.580078125,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897998690605164,1.0,0.0,0.0,3.479164123535156,3.479186534881592,8.076871154116816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43408203125,0.0,1920.257080078125,1895.4371337890625,0.0,2378.5576171875,0.866461455821991,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490497589111328,0.5088321566581726,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958593964576721,0.2833746075630188,0.2694891989231109,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148389458656311,0.3038170039653778,0.2135058045387268,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468623518943787,0.2335062325000763,0.2228333801031112,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.714845597743988,0.2023791074752807,0.9188169240951538,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925267696380615,0.5899719595909119,0.5899719595909119,1.0,1.0,-2.561223030090332,1.048277497291565,1.512945532798767,0.4714328646659851,0.8899999856948853,0.8899999856948853,0.0,119.63876342773438,136.0,30507.498046875,0.0,1477.029296875,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863416075706482,1.0,0.0,0.0,3.5296008586883545,3.529623508453369,8.312745762850682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76953125,0.0,1990.5479736328125,1895.4371337890625,0.0,2347.26025390625,0.8774192929267883,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490497589111328,0.5088321566581726,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958593964576721,0.2833746075630188,0.2694891989231109,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148389458656311,0.3038170039653778,0.2135058045387268,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468623518943787,0.2335062325000763,0.2228333801031112,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.714845597743988,0.2023791074752807,0.9188169240951538,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925267696380615,0.5899719595909119,0.5899719595909119,1.0,1.0,-2.561223030090332,1.048277497291565,1.512945532798767,0.4714328646659851,0.8899999856948853,0.8899999856948853,0.0,119.63876342773438,136.0,30507.498046875,0.0,1477.029296875,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863416075706482,1.0,0.0,0.0,3.5296008586883545,3.529623508453369,8.312745762850682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76953125,0.0,1990.5479736328125,1895.4371337890625,0.0,2347.26025390625,0.8774192929267883,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572104692459106,0.5132253766059875,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989809513092041,0.2891563475131988,0.2749346196651459,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163273334503174,0.3082407116889953,0.2165866047143936,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377905547618866,0.2268859297037124,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.716586172580719,0.2056939750909805,0.9337193369865416,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.499224454164505,0.588265061378479,0.588265061378479,1.0,1.0,-2.599519968032837,1.0638474225997925,1.5356725454330444,0.4784033298492431,0.908731997013092,0.908731997013092,0.0,122.26397705078124,139.0,30401.921875,0.0,1540.045166015625,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839205861091614,1.0,0.0,0.0,3.5919437408447266,3.5919668674468994,8.608992629888235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.091796875,0.0,2081.5693359375,1895.4371337890625,0.0,2325.4111328125,0.8911191821098328,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572104692459106,0.5132253766059875,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989809513092041,0.2891563475131988,0.2749346196651459,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163273334503174,0.3082407116889953,0.2165866047143936,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377905547618866,0.2268859297037124,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.716586172580719,0.2056939750909805,0.9337193369865416,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.499224454164505,0.588265061378479,0.588265061378479,1.0,1.0,-2.599519968032837,1.0638474225997925,1.5356725454330444,0.4784033298492431,0.908731997013092,0.908731997013092,0.0,122.26397705078124,139.0,30401.921875,0.0,1540.045166015625,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839205861091614,1.0,0.0,0.0,3.5919437408447266,3.5919668674468994,8.608992629888235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.091796875,0.0,2081.5693359375,1895.4371337890625,0.0,2325.4111328125,0.8911191821098328,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603360772132874,0.5157389640808105,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002766370773315,0.2917180061340332,0.277589738368988,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167992234230042,0.3100186288356781,0.2180443555116653,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500037550926208,0.2396499365568161,0.2288505285978317,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172353863716125,0.2071009278297424,0.9409374594688416,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026100277900696,0.5874115824699402,0.5874115824699402,1.0,1.0,-2.618518352508545,1.0715360641479492,1.5469822883605957,0.4818644821643829,0.9148089289665222,0.9148089289665222,0.0,123.68157958984376,139.0,31217.572265625,0.0,1572.431396484375,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994385957717896,1.0,0.0,0.0,3.6228301525115967,3.6228535175323486,8.757683076510148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1435546875,0.0,2129.971923828125,1895.4371337890625,0.0,2466.29296875,0.8980071544647217,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623056530952454,0.5194055438041687,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005119562149048,0.2938336133956909,0.2798030972480774,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162064552307129,0.3112522661685943,0.2190925180912017,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499598264694214,0.241115391254425,0.2304354012012481,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169555425643921,0.2081214785575866,0.9464763402938844,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059086680412292,0.5864200592041016,0.5864200592041016,1.0,1.0,-2.635406732559204,1.0781171321868896,1.557289719581604,0.4847047030925751,0.9212212562561036,0.9212212562561036,0.0,125.3900146484375,142.0,31468.76953125,0.0,1603.584228515625,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113632202148438,1.0,0.0,0.0,3.651087045669556,3.651110649108887,8.894830330063996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50732421875,0.0,2175.287841796875,1895.4371337890625,0.0,2575.753173828125,0.9044237732887268,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637965440750122,0.5287895202636719,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990513443946838,0.2971858084201813,0.2833450734615326,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107687950134,0.3127093017101288,0.2204173803329467,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176257133484,0.2432334572076797,0.2327992767095565,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145300507545471,0.2092951238155365,0.9535675644874572,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121306777000427,0.5844370126724243,0.5844370126724243,1.0,1.0,-2.6638989448547363,1.0888276100158691,1.5750713348388672,0.4891007840633392,0.9303460717201232,0.9303460717201232,0.0,129.29830932617188,145.0,32451.251953125,0.0,1661.6123046875,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365833163261414,1.0,0.0,0.0,3.700684309005737,3.7007086277008057,9.13813039460365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46875,0.0,2257.62646484375,1895.4371337890625,0.0,2809.810546875,0.9157146215438844,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637965440750122,0.5287895202636719,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990513443946838,0.2971858084201813,0.2833450734615326,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131107687950134,0.3127093017101288,0.2204173803329467,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176257133484,0.2432334572076797,0.2327992767095565,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145300507545471,0.2092951238155365,0.9535675644874572,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121306777000427,0.5844370126724243,0.5844370126724243,1.0,1.0,-2.6638989448547363,1.0888276100158691,1.5750713348388672,0.4891007840633392,0.9303460717201232,0.9303460717201232,0.0,129.29830932617188,145.0,32451.251953125,0.0,1661.6123046875,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365833163261414,1.0,0.0,0.0,3.700684309005737,3.7007086277008057,9.13813039460365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46875,0.0,2257.62646484375,1895.4371337890625,0.0,2809.810546875,0.9157146215438844,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630550026893616,0.5395287871360779,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961857318878174,0.2998102605342865,0.2860883176326751,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085901141166687,0.3133935034275055,0.221095785498619,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.744979977607727,0.244644284248352,0.2344010323286056,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104940414428711,0.2096529752016067,0.9565837979316713,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177516341209412,0.5824539661407471,0.5824539661407471,1.0,1.0,-2.686469078063965,1.0968117713928225,1.589657425880432,0.4920719265937805,0.936890184879303,0.936890184879303,0.0,133.4925994873047,133.0,33554.046875,0.0,1713.40966796875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547041416168213,1.0,0.0,0.0,3.740235090255737,3.7402596473693848,9.33450053253182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.25927734375,0.0,2325.531982421875,1895.4371337890625,0.0,2979.348876953125,0.9247761964797974,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630550026893616,0.5395287871360779,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961857318878174,0.2998102605342865,0.2860883176326751,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085901141166687,0.3133935034275055,0.221095785498619,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.744979977607727,0.244644284248352,0.2344010323286056,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104940414428711,0.2096529752016067,0.9565837979316713,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177516341209412,0.5824539661407471,0.5824539661407471,1.0,1.0,-2.686469078063965,1.0968117713928225,1.589657425880432,0.4920719265937805,0.936890184879303,0.936890184879303,0.0,133.4925994873047,133.0,33554.046875,0.0,1713.40966796875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547041416168213,1.0,0.0,0.0,3.740235090255737,3.7402596473693848,9.33450053253182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.25927734375,0.0,2325.531982421875,1895.4371337890625,0.0,2979.348876953125,0.9247761964797974,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621719002723694,0.53851318359375,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987401485443115,0.301990270614624,0.2882277965545654,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093811273574829,0.3136419653892517,0.2213310301303863,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464239597320557,0.2456068098545074,0.235395610332489,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108831405639648,0.2094887793064117,0.956318497657776,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338221549988,0.5805737376213074,0.5805737376213074,1.0,1.0,-2.6890039443969727,1.095813870429993,1.59319007396698,0.4907861649990082,0.9406591653823853,0.9406591653823853,0.0,133.26968383789062,121.0,34497.8984375,0.0,1716.087890625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868762731552124,1.0,0.0,0.0,3.76975154876709,3.769776582717896,9.482409950578584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.3154296875,0.0,2377.916748046875,1895.4371337890625,0.0,3111.204345703125,0.9315881133079528,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621719002723694,0.53851318359375,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987401485443115,0.301990270614624,0.2882277965545654,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093811273574829,0.3136419653892517,0.2213310301303863,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464239597320557,0.2456068098545074,0.235395610332489,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108831405639648,0.2094887793064117,0.956318497657776,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338221549988,0.5805737376213074,0.5805737376213074,1.0,1.0,-2.6890039443969727,1.095813870429993,1.59319007396698,0.4907861649990082,0.9406591653823853,0.9406591653823853,0.0,133.26968383789062,121.0,34497.8984375,0.0,1716.087890625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868762731552124,1.0,0.0,0.0,3.76975154876709,3.769776582717896,9.482409950578584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.3154296875,0.0,2377.916748046875,1895.4371337890625,0.0,3111.204345703125,0.9315881133079528,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663347601890564,0.5282207131385803,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056466579437256,0.3038438260555267,0.2899167537689209,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143603801727295,0.3135616481304168,0.2212346345186233,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943050384521,0.2462461590766906,0.2359410375356674,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148615121841431,0.2090180367231369,0.953892171382904,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131434798240662,0.5786935687065125,0.5786935687065125,1.0,1.0,-2.6763010025024414,1.0879753828048706,1.5883255004882812,0.4859014451503753,0.941437840461731,0.941437840461731,0.0,129.5724334716797,124.0,35295.26953125,0.0,1680.7105712890625,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799868226051331,1.0,0.0,0.0,3.788862228393554,3.78888750076294,9.578795925335726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.916015625,0.0,2413.402587890625,1895.4371337890625,0.0,3216.45703125,0.9360664486885072,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663347601890564,0.5282207131385803,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056466579437256,0.3038438260555267,0.2899167537689209,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143603801727295,0.3135616481304168,0.2212346345186233,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943050384521,0.2462461590766906,0.2359410375356674,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148615121841431,0.2090180367231369,0.953892171382904,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131434798240662,0.5786935687065125,0.5786935687065125,1.0,1.0,-2.6763010025024414,1.0879753828048706,1.5883255004882812,0.4859014451503753,0.941437840461731,0.941437840461731,0.0,129.5724334716797,124.0,35295.26953125,0.0,1680.7105712890625,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799868226051331,1.0,0.0,0.0,3.788862228393554,3.78888750076294,9.578795925335726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.916015625,0.0,2413.402587890625,1895.4371337890625,0.0,3216.45703125,0.9360664486885072,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645534634590149,0.5249621868133545,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080949783325195,0.3047133088111877,0.2907291948795318,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158889412879944,0.313463807106018,0.2211654335260391,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533379197120667,0.2465060651302337,0.236176460981369,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159783244132996,0.2087419480085373,0.9525670409202576,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794921875,1.0,0.5120559930801392,0.5777534246444702,0.5777534246444702,1.0,1.0,-2.67195725440979,1.0849816799163818,1.5869755744934082,0.4837260246276855,0.9402331709861756,0.9402331709861756,0.0,128.39549255371094,124.0,36182.546875,0.0,1669.0931396484375,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875202536582947,1.0,0.0,0.0,3.794720411300659,3.794745922088623,9.608439768271635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89892578125,0.0,2425.044677734375,1895.4371337890625,0.0,3287.00927734375,0.9374510049819946,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654812097549438,0.5234445929527283,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095583319664001,0.3055218160152435,0.2914721369743347,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164850473403931,0.3132949471473694,0.2210337370634079,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542251944541931,0.2467063665390014,0.2363517433404922,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162779569625854,0.2084177136421203,0.9510425925254822,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113831162452698,0.5772199630737305,0.5772199630737305,1.0,1.0,-2.669244766235352,1.0831341743469238,1.5861105918884275,0.4824429452419281,0.9395419359207152,0.9395419359207152,0.0,127.82673645019533,127.0,36261.171875,0.0,1662.60888671875,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899596929550171,1.0,0.0,0.0,3.797792673110962,3.797817945480346,9.624003496355726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.98291015625,0.0,2431.679931640625,1895.4371337890625,0.0,3309.830810546875,0.938251256942749,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664135456085205,0.5232452750205994,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110067844390869,0.307058572769165,0.2929509580135345,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162605166435242,0.3128560185432434,0.2207581549882888,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546574473381042,0.2470189779996872,0.2366796135902404,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156117558479309,0.2076979279518127,0.9479538202285768,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111017823219299,0.5761529803276062,0.5761529803276062,1.0,1.0,-2.6671299934387207,1.0809766054153442,1.5861533880233765,0.4806870520114898,0.9350382685661316,0.9350382685661316,0.0,127.68734741210938,130.0,37246.3984375,0.0,1658.948486328125,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900144100189209,1.0,0.0,0.0,3.7967746257781982,3.796800136566162,9.618845524528297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.4951171875,0.0,2432.927978515625,1895.4371337890625,0.0,3404.927734375,0.9381953477859496,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664135456085205,0.5232452750205994,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110067844390869,0.307058572769165,0.2929509580135345,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162605166435242,0.3128560185432434,0.2207581549882888,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546574473381042,0.2470189779996872,0.2366796135902404,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156117558479309,0.2076979279518127,0.9479538202285768,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111017823219299,0.5761529803276062,0.5761529803276062,1.0,1.0,-2.6671299934387207,1.0809766054153442,1.5861533880233765,0.4806870520114898,0.9350382685661316,0.9350382685661316,0.0,127.68734741210938,130.0,37246.3984375,0.0,1658.948486328125,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900144100189209,1.0,0.0,0.0,3.7967746257781982,3.796800136566162,9.618845524528297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.4951171875,0.0,2432.927978515625,1895.4371337890625,0.0,3404.927734375,0.9381953477859496,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.665926456451416,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108452558517456,0.3084580898284912,0.2943355739116668,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144452571868896,0.3122531175613403,0.2203924804925918,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535937428474426,0.2471910268068313,0.2369094043970108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134996056556702,0.2068471163511276,0.9444589614868164,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.5118352770805359,0.5750859975814819,0.5750859975814819,1.0,1.0,-2.66778564453125,1.080050706863403,1.5877350568771362,0.4795586168766022,0.9279805421829224,0.9279805421829224,0.0,128.57638549804688,133.0,38229.4453125,0.0,1663.9381103515625,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105340242385864,1.0,0.0,0.0,3.785686731338501,3.7857120037078857,9.562745617586188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.36767578125,0.0,2417.0234375,1895.4371337890625,0.0,3501.559326171875,0.9358791708946228,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.665926456451416,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108452558517456,0.3084580898284912,0.2943355739116668,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144452571868896,0.3122531175613403,0.2203924804925918,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535937428474426,0.2471910268068313,0.2369094043970108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134996056556702,0.2068471163511276,0.9444589614868164,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.5118352770805359,0.5750859975814819,0.5750859975814819,1.0,1.0,-2.66778564453125,1.080050706863403,1.5877350568771362,0.4795586168766022,0.9279805421829224,0.9279805421829224,0.0,128.57638549804688,133.0,38229.4453125,0.0,1663.9381103515625,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105340242385864,1.0,0.0,0.0,3.785686731338501,3.7857120037078857,9.562745617586188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.36767578125,0.0,2417.0234375,1895.4371337890625,0.0,3501.559326171875,0.9358791708946228,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640350818634033,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095467686653137,0.3097298741340637,0.2956232130527496,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114818930625916,0.3115049004554748,0.2199415415525436,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514846920967102,0.2472337633371353,0.2370402812957763,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102848291397095,0.2058708071708679,0.9405136704444884,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132372975349426,0.5739328861236572,0.5739328861236572,1.0,1.0,-2.670074701309204,1.079748511314392,1.590326189994812,0.4786986112594604,0.9184478521347046,0.9184478521347046,0.0,130.18431091308594,136.0,39204.1875,0.0,1674.5516357421875,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208491444587708,1.0,0.0,0.0,3.7641334533691406,3.764158725738525,9.45416843478597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65966796875,0.0,2383.63818359375,1895.4371337890625,0.0,3596.99267578125,0.9312243461608888,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640350818634033,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095467686653137,0.3097298741340637,0.2956232130527496,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114818930625916,0.3115049004554748,0.2199415415525436,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514846920967102,0.2472337633371353,0.2370402812957763,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102848291397095,0.2058708071708679,0.9405136704444884,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132372975349426,0.5739328861236572,0.5739328861236572,1.0,1.0,-2.670074701309204,1.079748511314392,1.590326189994812,0.4786986112594604,0.9184478521347046,0.9184478521347046,0.0,130.18431091308594,136.0,39204.1875,0.0,1674.5516357421875,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208491444587708,1.0,0.0,0.0,3.7641334533691406,3.764158725738525,9.45416843478597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65966796875,0.0,2383.63818359375,1895.4371337890625,0.0,3596.99267578125,0.9312243461608888,1.0,0.0,3.0,1.0,0.0
