time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.960676908493042,0.5147870182991028,0.4639804661273956,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806274771690368,0.5499921441078186,0.5207705497741699,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599091172218323,0.3771122395992279,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178656101226807,0.3209481835365295,0.3061147928237915,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052938938140869,0.2027406841516494,0.9245989322662354,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603770613670349,0.4542862474918365,0.4542862474918365,1.0,1.0,-2.978084087371826,1.0076513290405271,1.9704327583312988,0.3302938044071197,0.9023113250732422,0.9023113250732422,0.0,141.698974609375,148.0,40902.16015625,0.0,2223.056884765625,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167579412460328,1.0,0.0,0.0,3.655849456787109,3.655873537063599,8.918050298234448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.64501953125,0.0,2198.635498046875,1895.4371337890625,0.0,3559.208984375,0.9065477252006532,1.0,0.0,3.0,1.0,0.0
12229200,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.960676908493042,0.5147870182991028,0.4639804661273956,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806274771690368,0.5499921441078186,0.5207705497741699,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599091172218323,0.3771122395992279,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178656101226807,0.3209481835365295,0.3061147928237915,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052938938140869,0.2027406841516494,0.9245989322662354,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603770613670349,0.4542862474918365,0.4542862474918365,1.0,1.0,-2.978084087371826,1.0076513290405271,1.9704327583312988,0.3302938044071197,0.9023113250732422,0.9023113250732422,0.0,141.698974609375,148.0,40902.16015625,0.0,2223.056884765625,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167579412460328,1.0,0.0,0.0,3.655849456787109,3.655873537063599,8.918050298234448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.64501953125,0.0,2198.635498046875,1895.4371337890625,0.0,3559.208984375,0.9065477252006532,1.0,0.0,3.0,1.0,0.0
12229260,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.96831077337265,0.5167123079299927,0.4654301702976227,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890357255935668,0.5561014413833618,0.525978684425354,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869764506816864,0.3831630051136017,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264391422271729,0.3260585367679596,0.3101613819599151,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146751880645752,0.2075693756341934,0.9417356252670288,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643776655197144,0.4535664319992065,0.4535664319992065,1.0,1.0,-3.0160181522369385,1.0207754373550415,1.995242714881897,0.3346108198165893,0.900964379310608,0.900964379310608,0.0,139.83045959472656,151.0,42288.796875,0.0,2280.986083984375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293252229690552,1.0,0.0,0.0,3.656184673309326,3.656208753585816,8.919685114960885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6220703125,0.0,2200.14453125,1895.4371337890625,0.0,3674.95458984375,0.9066621661186218,1.0,0.0,3.0,1.0,0.0
12229320,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.96831077337265,0.5167123079299927,0.4654301702976227,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890357255935668,0.5561014413833618,0.525978684425354,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869764506816864,0.3831630051136017,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264391422271729,0.3260585367679596,0.3101613819599151,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146751880645752,0.2075693756341934,0.9417356252670288,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643776655197144,0.4535664319992065,0.4535664319992065,1.0,1.0,-3.0160181522369385,1.0207754373550415,1.995242714881897,0.3346108198165893,0.900964379310608,0.900964379310608,0.0,139.83045959472656,151.0,42288.796875,0.0,2280.986083984375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293252229690552,1.0,0.0,0.0,3.656184673309326,3.656208753585816,8.919685114960885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6220703125,0.0,2200.14453125,1895.4371337890625,0.0,3674.95458984375,0.9066621661186218,1.0,0.0,3.0,1.0,0.0
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657951593399048,0.51519376039505,0.4646802842617035,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890870451927184,0.5590247511863708,0.5293557047843933,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783805847168,0.3863047361373901,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.827179491519928,0.3284483551979065,0.3129936456680298,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.716545045375824,0.2100048810243606,0.9552515745162964,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689905881881714,0.4528466463088989,0.4528466463088989,1.0,1.0,-3.0419962406158447,1.0291714668273926,2.012824773788452,0.3374591469764709,0.8973067402839661,0.8973067402839661,0.0,141.8810272216797,154.0,43544.078125,0.0,2338.633056640625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455293416976928,1.0,0.0,0.0,3.6502203941345215,3.650244235992432,8.890607432476827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35595703125,0.0,2192.474365234375,1895.4371337890625,0.0,3822.598876953125,0.9054367542266846,1.0,0.0,3.0,1.0,0.0
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657951593399048,0.51519376039505,0.4646802842617035,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890870451927184,0.5590247511863708,0.5293557047843933,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870783805847168,0.3863047361373901,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.827179491519928,0.3284483551979065,0.3129936456680298,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.716545045375824,0.2100048810243606,0.9552515745162964,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689905881881714,0.4528466463088989,0.4528466463088989,1.0,1.0,-3.0419962406158447,1.0291714668273926,2.012824773788452,0.3374591469764709,0.8973067402839661,0.8973067402839661,0.0,141.8810272216797,154.0,43544.078125,0.0,2338.633056640625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455293416976928,1.0,0.0,0.0,3.6502203941345215,3.650244235992432,8.890607432476827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35595703125,0.0,2192.474365234375,1895.4371337890625,0.0,3822.598876953125,0.9054367542266846,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624354243278505,0.5147399306297302,0.4640038311481476,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873474836349488,0.5604977011680603,0.5305940508842468,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692795038223267,0.3878327906131744,0.2722193300724029,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256771564483643,0.3294402658939361,0.3139179646968841,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155406475067139,0.210888534784317,0.9595291018486024,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711095929145813,0.4524867236614227,0.4524867236614227,1.0,1.0,-3.0501158237457275,1.0314857959747314,2.018630027770996,0.337936133146286,0.8984663486480713,0.8984663486480713,0.0,143.65513610839844,154.0,42856.39453125,0.0,2362.737548828125,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395188689231871,1.0,0.0,0.0,3.648197889328003,3.648221731185913,8.880758173290815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.41552734375,0.0,2188.44677734375,1895.4371337890625,0.0,3768.06884765625,0.9049891233444214,1.0,0.0,3.0,1.0,0.0
12229560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603574872016908,0.5148490071296692,0.4639650285243988,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.986518621444702,0.5623682141304016,0.5322546362876892,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688018321990967,0.3896797895431518,0.2734533548355102,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.824991762638092,0.3306305408477783,0.3150158226490021,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151733040809631,0.2118505388498306,0.9639388918876648,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732879638671875,0.451750248670578,0.451750248670578,1.0,1.0,-3.060166597366333,1.033728003501892,2.0264387130737305,0.3378852009773254,0.8993017673492432,0.8993017673492432,0.0,145.08609008789062,157.0,42897.4453125,0.0,2388.750244140625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360082745552064,1.0,0.0,0.0,3.648682117462158,3.648706197738648,8.88311660673935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.736328125,0.0,2188.3212890625,1895.4371337890625,0.0,3736.087158203125,0.9050108790397644,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578043818473816,0.5158448219299316,0.4646856486797333,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048460006714,0.5667511224746704,0.5362198948860168,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691680431365967,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008919715881,0.3333853483200073,0.3175460994243622,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153139710426331,0.2139669805765152,0.97337144613266,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.57785564661026,0.4502773284912109,0.4502773284912109,1.0,1.0,-3.0836102962493896,1.0393366813659668,2.044273614883423,0.3382029831409454,0.9043933153152466,0.9043933153152466,0.0,147.5778350830078,160.0,42285.23046875,0.0,2445.576904296875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241464138031006,1.0,0.0,0.0,3.6564807891845694,3.65650486946106,8.921130643102515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.64013671875,0.0,2198.09814453125,1895.4371337890625,0.0,3627.373779296875,0.9065929651260376,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578043818473816,0.5158448219299316,0.4646856486797333,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986048460006714,0.5667511224746704,0.5362198948860168,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691680431365967,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008919715881,0.3333853483200073,0.3175460994243622,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153139710426331,0.2139669805765152,0.97337144613266,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.57785564661026,0.4502773284912109,0.4502773284912109,1.0,1.0,-3.0836102962493896,1.0393366813659668,2.044273614883423,0.3382029831409454,0.9043933153152466,0.9043933153152466,0.0,147.5778350830078,160.0,42285.23046875,0.0,2445.576904296875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241464138031006,1.0,0.0,0.0,3.6564807891845694,3.65650486946106,8.921130643102515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.64013671875,0.0,2198.09814453125,1895.4371337890625,0.0,3627.373779296875,0.9065929651260376,1.0,0.0,3.0,1.0,0.0
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525405168533324,0.5148624181747437,0.464541494846344,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835926294326782,0.5696521997451782,0.539569079875946,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674253225326538,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352207541465759,0.319720983505249,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137477993965149,0.2154048830270767,0.9815351963043212,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823454260826111,0.4488043785095215,0.4488043785095215,1.0,1.0,-3.102924346923828,1.0432757139205933,2.0596487522125244,0.3380137383937835,0.9043012857437134,0.9043012857437134,0.0,150.98851013183594,163.0,43439.953125,0.0,2500.16162109375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382268190383912,1.0,0.0,0.0,3.662490129470825,3.6625142097473145,8.950477763391973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.49365234375,0.0,2208.6357421875,1895.4371337890625,0.0,3756.309326171875,0.9079686999320984,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525405168533324,0.5148624181747437,0.464541494846344,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835926294326782,0.5696521997451782,0.539569079875946,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674253225326538,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352207541465759,0.319720983505249,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137477993965149,0.2154048830270767,0.9815351963043212,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823454260826111,0.4488043785095215,0.4488043785095215,1.0,1.0,-3.102924346923828,1.0432757139205933,2.0596487522125244,0.3380137383937835,0.9043012857437134,0.9043012857437134,0.0,150.98851013183594,163.0,43439.953125,0.0,2500.16162109375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382268190383912,1.0,0.0,0.0,3.662490129470825,3.6625142097473145,8.950477763391973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.49365234375,0.0,2208.6357421875,1895.4371337890625,0.0,3756.309326171875,0.9079686999320984,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426093101501464,0.5121903419494629,0.4626008570194244,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775516986846924,0.5709563493728638,0.5412644743919373,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.862114429473877,0.3987413346767425,0.2803584337234497,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674179077148,0.3359014689922333,0.320764809846878,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089165449142456,0.2158583849668502,0.9853724241256714,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859689116477966,0.4475157856941223,0.4475157856941223,1.0,1.0,-3.110358238220215,1.0430477857589722,2.067310333251953,0.3362551927566528,0.9015377759933472,0.9015377759933472,0.0,155.63961791992188,166.0,44523.07421875,0.0,2539.059326171875,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529683589935304,1.0,0.0,0.0,3.6614632606506334,3.661487340927124,8.945459626374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.056640625,0.0,2208.983154296875,1895.4371337890625,0.0,3889.663818359375,0.90785813331604,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426093101501464,0.5121903419494629,0.4626008570194244,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775516986846924,0.5709563493728638,0.5412644743919373,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.862114429473877,0.3987413346767425,0.2803584337234497,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674179077148,0.3359014689922333,0.320764809846878,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089165449142456,0.2158583849668502,0.9853724241256714,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859689116477966,0.4475157856941223,0.4475157856941223,1.0,1.0,-3.110358238220215,1.0430477857589722,2.067310333251953,0.3362551927566528,0.9015377759933472,0.9015377759933472,0.0,155.63961791992188,166.0,44523.07421875,0.0,2539.059326171875,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529683589935304,1.0,0.0,0.0,3.6614632606506334,3.661487340927124,8.945459626374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.056640625,0.0,2208.983154296875,1895.4371337890625,0.0,3889.663818359375,0.90785813331604,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931626558303833,0.508908212184906,0.4599598050117492,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704558253288268,0.5714924931526184,0.5421020984649658,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561897873878479,0.3999438285827636,0.2814112901687622,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811102569103241,0.3359545171260834,0.3211256265640259,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702971875667572,0.2156983166933059,0.9861347675323486,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887214541435242,0.4462272226810455,0.4462272226810455,1.0,1.0,-3.110811710357666,1.0401523113250732,2.0706593990325928,0.3333326280117035,0.896419882774353,0.896419882774353,0.0,160.3636474609375,169.0,45618.71875,0.0,2565.018310546875,1.0,280.0581970214844,283.0461120605469,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647605419158936,1.0,0.0,0.0,3.652002096176148,3.6520261764526367,8.899289696273627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.02392578125,0.0,2196.3330078125,1895.4371337890625,0.0,3994.90625,0.9058947563171388,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931626558303833,0.508908212184906,0.4599598050117492,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704558253288268,0.5714924931526184,0.5421020984649658,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561897873878479,0.3999438285827636,0.2814112901687622,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811102569103241,0.3359545171260834,0.3211256265640259,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.702971875667572,0.2156983166933059,0.9861347675323486,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887214541435242,0.4462272226810455,0.4462272226810455,1.0,1.0,-3.110811710357666,1.0401523113250732,2.0706593990325928,0.3333326280117035,0.896419882774353,0.896419882774353,0.0,160.3636474609375,169.0,45618.71875,0.0,2565.018310546875,1.0,280.0581970214844,283.0461120605469,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647605419158936,1.0,0.0,0.0,3.652002096176148,3.6520261764526367,8.899289696273627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.02392578125,0.0,2196.3330078125,1895.4371337890625,0.0,3994.90625,0.9058947563171388,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269780516624452,0.5079580545425415,0.4587889015674591,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674474596977234,0.572211503982544,0.5425491333007812,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538731932640076,0.40093994140625,0.2819689214229584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084781169891357,0.336221694946289,0.3212749063968658,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004168033599854,0.2157334238290786,0.98613440990448,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.589891254901886,0.4455829262733459,0.4455829262733459,1.0,1.0,-3.1107845306396484,1.0386109352111816,2.072173595428467,0.3317315578460693,0.8966675400733948,0.8966675400733948,0.0,162.38653564453125,169.0,44687.03125,0.0,2575.716552734375,1.0,280.3013610839844,283.2113952636719,292.1202392578125,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570268988609314,1.0,0.0,0.0,3.647541284561157,3.647565364837648,8.87756243628246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.396484375,0.0,2188.71533203125,1895.4371337890625,0.0,3926.03955078125,0.9049193263053894,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.924443244934082,0.5076672434806824,0.4583540856838226,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9661000370979308,0.5734778046607971,0.5435806512832642,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530928492546082,0.4024039208889007,0.2828910052776336,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.807256281375885,0.3368546664714813,0.3217772543430328,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991788148880005,0.2160371840000152,0.987209141254425,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911794304847717,0.4451165795326233,0.4451165795326233,1.0,1.0,-3.114499807357788,1.0388890504837036,2.075610637664795,0.3311105370521545,0.8965883851051331,0.8965883851051331,0.0,163.75148010253906,172.0,44610.83203125,0.0,2590.177978515625,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517902731895448,1.0,0.0,0.0,3.645142555236816,3.645166397094727,8.865889640219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.9619140625,0.0,2184.257080078125,1895.4371337890625,0.0,3879.076171875,0.9043149948120116,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221089482307434,0.5080683827400208,0.4584835469722748,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656919240951538,0.5769376754760742,0.546592652797699,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536039590835571,0.4061435163021087,0.2853429615497589,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.806829035282135,0.3388141989707947,0.3234596252441406,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986706256866455,0.2172204554080963,0.991895079612732,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942074656486511,0.4441839158535003,0.4441839158535003,1.0,1.0,-3.128871440887451,1.0421175956726074,2.086753845214844,0.3310689330101013,0.8997085094451904,0.8997085094451904,0.0,165.71109008789062,175.0,43747.74609375,0.0,2628.671875,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371127486228944,1.0,0.0,0.0,3.646374464035034,3.646398305892944,8.871883210304077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4189453125,0.0,2183.920654296875,1895.4371337890625,0.0,3746.158935546875,0.9044509530067444,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221089482307434,0.5080683827400208,0.4584835469722748,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656919240951538,0.5769376754760742,0.546592652797699,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536039590835571,0.4061435163021087,0.2853429615497589,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.806829035282135,0.3388141989707947,0.3234596252441406,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986706256866455,0.2172204554080963,0.991895079612732,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942074656486511,0.4441839158535003,0.4441839158535003,1.0,1.0,-3.128871440887451,1.0421175956726074,2.086753845214844,0.3310689330101013,0.8997085094451904,0.8997085094451904,0.0,165.71109008789062,175.0,43747.74609375,0.0,2628.671875,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371127486228944,1.0,0.0,0.0,3.646374464035034,3.646398305892944,8.871883210304077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4189453125,0.0,2183.920654296875,1895.4371337890625,0.0,3746.158935546875,0.9044509530067444,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214229583740234,0.5092262625694275,0.4593988358974457,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.966682493686676,0.5811544060707092,0.5504183173179626,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.855417788028717,0.4105759263038635,0.288335770368576,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077163696289062,0.3413960635662079,0.3257902264595032,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995450854301453,0.2189708948135376,0.9993017315864564,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979139804840088,0.4432512521743774,0.4432512521743774,1.0,1.0,-3.1498706340789795,1.0478243827819824,2.102046251296997,0.3320876955986023,0.90574711561203,0.90574711561203,0.0,167.37539672851562,178.0,43082.921875,0.0,2679.035888671875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925417423248291,1.0,0.0,0.0,3.6573715209960938,3.657395601272583,8.92547802777699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4677734375,0.0,2198.606201171875,1895.4371337890625,0.0,3639.0673828125,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214229583740234,0.5092262625694275,0.4593988358974457,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.966682493686676,0.5811544060707092,0.5504183173179626,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.855417788028717,0.4105759263038635,0.288335770368576,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077163696289062,0.3413960635662079,0.3257902264595032,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995450854301453,0.2189708948135376,0.9993017315864564,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979139804840088,0.4432512521743774,0.4432512521743774,1.0,1.0,-3.1498706340789795,1.0478243827819824,2.102046251296997,0.3320876955986023,0.90574711561203,0.90574711561203,0.0,167.37539672851562,178.0,43082.921875,0.0,2679.035888671875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925417423248291,1.0,0.0,0.0,3.6573715209960938,3.657395601272583,8.92547802777699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4677734375,0.0,2198.606201171875,1895.4371337890625,0.0,3639.0673828125,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917628824710846,0.5083187222480774,0.4593117237091064,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903344154358,0.5837632417678833,0.5535005927085876,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549869060516357,0.4137499034404754,0.2909284234046936,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065170645713806,0.3430474996566772,0.3277792334556579,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986302137374878,0.220146968960762,1.0061272382736206,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017809510231018,0.4420099556446075,0.4420099556446075,1.0,1.0,-3.167201280593872,1.0513571500778198,2.115844249725342,0.3319957852363586,0.9065647721290588,0.9065647721290588,0.0,170.28759765625,181.0,44220.375,0.0,2729.359130859375,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398954510688782,1.0,0.0,0.0,3.666834115982056,3.666858196258545,8.971722422757011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.44189453125,0.0,2214.590576171875,1895.4371337890625,0.0,3771.494140625,0.9088776707649232,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917628824710846,0.5083187222480774,0.4593117237091064,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650903344154358,0.5837632417678833,0.5535005927085876,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549869060516357,0.4137499034404754,0.2909284234046936,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065170645713806,0.3430474996566772,0.3277792334556579,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986302137374878,0.220146968960762,1.0061272382736206,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017809510231018,0.4420099556446075,0.4420099556446075,1.0,1.0,-3.167201280593872,1.0513571500778198,2.115844249725342,0.3319957852363586,0.9065647721290588,0.9065647721290588,0.0,170.28759765625,181.0,44220.375,0.0,2729.359130859375,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398954510688782,1.0,0.0,0.0,3.666834115982056,3.666858196258545,8.971722422757011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.44189453125,0.0,2214.590576171875,1895.4371337890625,0.0,3771.494140625,0.9088776707649232,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096865057945251,0.5057695508003235,0.4574567079544067,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596457481384276,0.5847713351249695,0.5549023747444153,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512729406356812,0.4156785309314728,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.802026629447937,0.3435623347759247,0.3286490738391876,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946269273757935,0.2204050868749618,1.0089644193649292,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049354672431946,0.4407686591148376,0.4407686591148376,1.0,1.0,-3.173077344894409,1.050514578819275,2.122562885284424,0.3300155401229858,0.9048404693603516,0.9048404693603516,0.0,174.6079864501953,184.0,45424.54296875,0.0,2764.590087890625,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550430178642272,1.0,0.0,0.0,3.669713735580444,3.6697380542755127,8.985819022200303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.73388671875,0.0,2221.067138671875,1895.4371337890625,0.0,3908.278076171875,0.9096325635910034,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096865057945251,0.5057695508003235,0.4574567079544067,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596457481384276,0.5847713351249695,0.5549023747444153,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512729406356812,0.4156785309314728,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.802026629447937,0.3435623347759247,0.3286490738391876,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946269273757935,0.2204050868749618,1.0089644193649292,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049354672431946,0.4407686591148376,0.4407686591148376,1.0,1.0,-3.173077344894409,1.050514578819275,2.122562885284424,0.3300155401229858,0.9048404693603516,0.9048404693603516,0.0,174.6079864501953,184.0,45424.54296875,0.0,2764.590087890625,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550430178642272,1.0,0.0,0.0,3.669713735580444,3.6697380542755127,8.985819022200303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.73388671875,0.0,2221.067138671875,1895.4371337890625,0.0,3908.278076171875,0.9096325635910034,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055829644203186,0.5042483806610107,0.4562999606132507,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565238356590272,0.5849680304527283,0.5552995800971985,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491545915603638,0.4164165258407593,0.2932008802890777,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994572520256042,0.3435744643211365,0.3288396596908569,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922587752342224,0.2203076928853988,1.0093162059783936,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062331199645996,0.4401480257511139,0.4401480257511139,1.0,1.0,-3.173597812652588,1.0491780042648315,2.124419927597046,0.3286212980747223,0.9024837017059326,0.9024837017059326,0.0,176.82464599609375,184.0,46415.75,0.0,2777.654296875,1.0,280.10076904296875,283.1427917480469,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636513590812684,1.0,0.0,0.0,3.6682965755462646,3.668320894241333,8.978880146059964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.34033203125,0.0,2220.09375,1895.4371337890625,0.0,3985.066650390625,0.9093623161315918,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013495445251464,0.5025830864906311,0.4549055099487304,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530307054519652,0.5849825739860535,0.5554400086402893,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.846787691116333,0.4170219302177429,0.2937035262584686,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.796608567237854,0.3434411287307739,0.3288446068763733,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895970106124878,0.2200737744569778,1.0089194774627686,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073263883590698,0.4395834505558014,0.4395834505558014,1.0,1.0,-3.172225952148437,1.0472570657730105,2.124969005584717,0.3270588517189026,0.9006529450416565,0.9006529450416565,0.0,179.11508178710938,187.0,46522.08203125,0.0,2787.27783203125,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671887755393982,1.0,0.0,0.0,3.664394855499268,3.664419174194336,8.959790420703939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.38232421875,0.0,2214.927001953125,1895.4371337890625,0.0,4016.402099609375,0.9085898995399476,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.893380343914032,0.4990535974502563,0.4519987404346466,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319016456604,0.5847024917602539,0.5554608106613159,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725366592407,0.4180320203304291,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.791128396987915,0.3429279625415802,0.3286224901676178,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.68436598777771,0.2193650305271148,1.0069702863693235,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.609075129032135,0.4384543597698211,0.4384543597698211,1.0,1.0,-3.1672112941741943,1.0425786972045898,2.1246325969696045,0.3235772252082824,0.8940215706825256,0.8940215706825256,0.0,183.41729736328125,190.0,47526.9140625,0.0,2800.374755859375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768987894058228,1.0,0.0,0.0,3.649542808532715,3.649566888809204,8.887307672011957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42919921875,0.0,2193.98046875,1895.4371337890625,0.0,4101.70849609375,0.905443012714386,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.893380343914032,0.4990535974502563,0.4519987404346466,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319016456604,0.5847024917602539,0.5554608106613159,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725366592407,0.4180320203304291,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.791128396987915,0.3429279625415802,0.3286224901676178,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.68436598777771,0.2193650305271148,1.0069702863693235,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.609075129032135,0.4384543597698211,0.4384543597698211,1.0,1.0,-3.1672112941741943,1.0425786972045898,2.1246325969696045,0.3235772252082824,0.8940215706825256,0.8940215706825256,0.0,183.41729736328125,190.0,47526.9140625,0.0,2800.374755859375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768987894058228,1.0,0.0,0.0,3.649542808532715,3.649566888809204,8.887307672011957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42919921875,0.0,2193.98046875,1895.4371337890625,0.0,4101.70849609375,0.905443012714386,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883439302444458,0.4976165890693664,0.4502064883708954,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298173904419,0.5860235691070557,0.5562757849693298,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257727622986,0.4204474985599518,0.2960059940814972,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124879837036,0.3433957695960998,0.3288305103778839,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.681105375289917,0.2192999422550201,1.006050705909729,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.610736072063446,0.4373252391815185,0.4373252391815185,1.0,1.0,-3.166872501373291,1.0396652221679688,2.1272072792053223,0.3206062316894531,0.8926394581794739,0.8926394581794739,0.0,186.38975524902344,193.0,46426.88671875,0.0,2815.778564453125,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634519815444946,1.0,0.0,0.0,3.636622667312622,3.636646509170532,8.82449342043401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.005859375,0.0,2172.5126953125,1895.4371337890625,0.0,3983.296630859375,0.9025229811668396,1.0,0.0,3.0,1.0,0.0
