time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467528820037842,0.3248319923877716,0.2928502559661865,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901240587234497,0.2617807388305664,0.2490557879209518,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585819602012634,0.3386187255382538,0.2377349585294723,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746813952922821,0.2205377668142318,0.2102801650762558,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078364491462708,0.1856418251991272,0.84235680103302,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.433502584695816,1.0,1.0,0.0,1.0,-2.1993978023529053,2.19939398765564,3.884713350998936e-06,1.694187045097351,0.8215077519416809,0.8215077519416809,0.0,100.2820281982422,109.0,19416.68359375,-0.0,982.8917846679688,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640458881855011,1.0,0.0,0.0,2.203930377960205,2.20393967628479,3.241075319238007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.119140625,0.0,504.5879211425781,1895.4371337890625,0.0,1176.3155517578125,0.5545808672904968,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482351303100586,0.3273375332355499,0.2950917780399322,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919644117355347,0.2641567885875702,0.2512930333614349,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591810464859009,0.3401098847389221,0.2387560158967971,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485530972480774,0.2226593047380447,0.2122815549373626,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094361186027527,0.1872741430997848,0.8496608734130859,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360174238681793,1.0,1.0,0.0,1.0,-2.217182159423828,2.2171783447265625,3.9475594348914456e-06,1.7080047130584717,0.8282642364501953,0.8282642364501953,0.0,101.09243774414062,109.0,19626.126953125,-0.0,1003.864501953125,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441860795021057,1.0,0.0,0.0,2.2303171157836914,2.2303266525268555,3.319148049740761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15576171875,0.0,520.358642578125,1895.4371337890625,0.0,1201.2227783203125,0.5603927373886108,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528399467468262,0.3298657536506653,0.2972923219203949,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968965172767639,0.26656574010849,0.2534962594509125,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630516529083252,0.3416583836078644,0.2397740930318832,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530272603034973,0.2248100340366363,0.2142452895641327,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136932015419006,0.1889380663633346,0.856798529624939,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374627768993377,1.0,1.0,0.0,1.0,-2.2346270084381104,2.2346229553222656,4.009703843621537e-06,1.7215436697006226,0.8350542187690735,0.8350542187690735,0.0,100.32788848876952,97.0,19833.20703125,-0.0,1018.7830200195312,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478525400161743,1.0,0.0,0.0,2.256483793258667,2.25649356842041,3.397487091660878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27392578125,0.0,536.3516845703125,1895.4371337890625,0.0,1226.048095703125,0.5661703944206238,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694970011711121,0.3349874019622803,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135020732879639,0.2714860439300537,0.2578733563423157,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784403204917908,0.3448946177959442,0.2418230473995208,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685859203338623,0.2292036414146423,0.2181336134672165,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274667024612427,0.19236421585083,0.8709186315536499,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757642745971,1.0,1.0,0.0,1.0,-2.2691924571990967,2.269188404083252,4.134361461183289e-06,1.7483679056167605,0.8487504720687866,0.8487504720687866,0.0,95.65959930419922,85.0,20246.267578125,-0.0,1036.7109375,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551042199134827,1.0,0.0,0.0,2.308074951171875,2.3080849647521973,3.554619922851998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,568.93017578125,1895.4371337890625,0.0,1276.0716552734375,0.5776001811027527,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694970011711121,0.3349874019622803,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135020732879639,0.2714860439300537,0.2578733563423157,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784403204917908,0.3448946177959442,0.2418230473995208,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685859203338623,0.2292036414146423,0.2181336134672165,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274667024612427,0.19236421585083,0.8709186315536499,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757642745971,1.0,1.0,0.0,1.0,-2.2691924571990967,2.269188404083252,4.134361461183289e-06,1.7483679056167605,0.8487504720687866,0.8487504720687866,0.0,95.65959930419922,85.0,20246.267578125,-0.0,1036.7109375,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551042199134827,1.0,0.0,0.0,2.308074951171875,2.3080849647521973,3.554619922851998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,568.93017578125,1895.4371337890625,0.0,1276.0716552734375,0.5776001811027527,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963629603385925,0.3401853144168854,0.3059383630752563,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372851014137268,0.2765387296676636,0.2622619271278381,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040087461471558,0.3482817709445953,0.2438991516828537,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932658195495605,0.2337163388729095,0.2220210582017898,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484557628631592,0.1959162354469299,0.8850681781768799,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828897476196,1.0,1.0,0.0,1.0,-2.3037941455841064,2.3037898540496826,4.261183676135261e-06,1.775222659111023,0.8626183271408081,0.8626183271408081,0.0,88.08841705322266,73.0,20661.189453125,-0.0,1043.6651611328125,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623209714889526,1.0,0.0,0.0,2.3585476875305176,2.358558177947998,3.711784017923492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.994140625,0.0,602.1705322265625,1895.4371337890625,0.0,1327.03857421875,0.5888274312019348,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963629603385925,0.3401853144168854,0.3059383630752563,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372851014137268,0.2765387296676636,0.2622619271278381,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040087461471558,0.3482817709445953,0.2438991516828537,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932658195495605,0.2337163388729095,0.2220210582017898,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484557628631592,0.1959162354469299,0.8850681781768799,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828897476196,1.0,1.0,0.0,1.0,-2.3037941455841064,2.3037898540496826,4.261183676135261e-06,1.775222659111023,0.8626183271408081,0.8626183271408081,0.0,88.08841705322266,73.0,20661.189453125,-0.0,1043.6651611328125,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623209714889526,1.0,0.0,0.0,2.3585476875305176,2.358558177947998,3.711784017923492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.994140625,0.0,602.1705322265625,1895.4371337890625,0.0,1327.03857421875,0.5888274312019348,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924184024333954,0.3437962830066681,0.3089571893215179,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605984449386597,0.2800743281841278,0.265368640422821,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317140579223632,0.3506244421005249,0.2453588545322418,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164766430854797,0.23685322701931,0.2247585952281952,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695571780204773,0.1983610838651657,0.8949739933013916,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343968033790588,1.0,1.0,0.0,1.0,-2.3280956745147705,2.328091144561768,4.3515119614312425e-06,1.7941101789474487,0.8727187514305115,0.8727187514305115,0.0,81.55559539794922,73.0,20959.486328125,-0.0,1043.758544921875,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673815250396729,1.0,0.0,0.0,2.3941166400909424,2.394127368927002,3.824582393008314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35888671875,0.0,626.4249877929688,1895.4371337890625,0.0,1363.461181640625,0.5967640280723572,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.93741375207901,0.3451318740844726,0.3100700378417969,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713639974594116,0.2813811302185058,0.2665154039859772,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443662762641908,0.3514718413352966,0.2458833009004593,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826099693775177,0.2380014210939407,0.2257589399814605,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792351841926575,0.1992370933294296,0.898513674736023,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334665238857269,1.0,1.0,0.0,1.0,-2.3368947505950928,2.33689022064209,4.384472049423493e-06,1.8009531497955322,0.8766701817512512,0.8766701817512512,0.0,78.90181732177734,61.0,21072.71875,-0.0,1042.626708984375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669273853302002,1.0,0.0,0.0,2.4077601432800293,2.407770872116089,3.868297255849029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5146484375,0.0,635.9139404296875,1895.4371337890625,0.0,1377.221923828125,0.5998135805130005,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880552887916564,0.3497020900249481,0.3138162791728973,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921555757522583,0.2858381271362304,0.2703636288642883,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918296337127686,0.3543187081813812,0.2475933134555816,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694303631782532,0.2418728619813919,0.2290666550397873,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214268684387207,0.2021145522594452,0.9098100066184998,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295331835746765,1.0,1.0,0.0,1.0,-2.3656184673309326,2.3656139373779297,4.492944754019845e-06,1.8232746124267576,0.890878438949585,0.890878438949585,0.0,69.01099395751953,64.0,21464.41796875,-0.0,1033.8619384765625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756439805030823,1.0,0.0,0.0,2.455532550811768,2.4555435180664062,4.023321480417508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12060546875,0.0,669.9652709960938,1895.4371337890625,0.0,1424.0982666015625,0.6105138659477234,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880552887916564,0.3497020900249481,0.3138162791728973,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921555757522583,0.2858381271362304,0.2703636288642883,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918296337127686,0.3543187081813812,0.2475933134555816,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694303631782532,0.2418728619813919,0.2290666550397873,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214268684387207,0.2021145522594452,0.9098100066184998,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295331835746765,1.0,1.0,0.0,1.0,-2.3656184673309326,2.3656139373779297,4.492944754019845e-06,1.8232746124267576,0.890878438949585,0.890878438949585,0.0,69.01099395751953,64.0,21464.41796875,-0.0,1033.8619384765625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756439805030823,1.0,0.0,0.0,2.455532550811768,2.4555435180664062,4.023321480417508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12060546875,0.0,669.9652709960938,1895.4371337890625,0.0,1424.0982666015625,0.6105138659477234,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.351918876171112,0.3148179054260254,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397413730621338,0.2879647314548492,0.2722961902618408,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558304905891418,0.2451359182596206,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844171762466431,0.2436960041522979,0.2307185679674148,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.834139347076416,0.2034276574850082,0.9153900742530824,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290796220302582,1.0,1.0,0.0,1.0,-2.374267578125,2.374263048171997,4.526325483311666e-06,1.8302392959594729,0.8980273008346558,0.8980273008346558,0.0,66.63182067871094,64.0,21629.78125,-0.0,1033.85400390625,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786032915115356,1.0,0.0,0.0,2.4788272380828857,2.4788382053375244,4.10001860018383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44677734375,0.0,687.0422973632812,1895.4371337890625,0.0,1446.15966796875,0.6157436370849609,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546181619167328,0.3107685446739197,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472887516021729,0.2900140881538391,0.27422896027565,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579799830913543,0.2417088747024536,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908572793006897,0.2454364895820617,0.2323645204305648,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394050002098083,0.2046540081501007,0.9209107160568236,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289048314094543,1.0,1.0,0.0,1.0,-2.3768470287323,2.376842498779297,4.5360252443060745e-06,1.832163453102112,0.9050952196121216,0.9050952196121216,0.0,65.8921890258789,67.0,21746.5703125,-0.0,1033.37451171875,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812996864318848,1.0,0.0,0.0,2.5016260147094727,2.5016372203826904,4.175785193183401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98486328125,0.0,704.0812377929688,1895.4371337890625,0.0,1466.4150390625,0.6238722801208496,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612169027328491,0.3056024014949798,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577532410621644,0.2939319014549255,0.2779369950294494,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631119728088379,0.2376907616853714,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001212120056152,0.2487271875143051,0.2354883104562759,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468440175056458,0.2069199681282043,0.931152641773224,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297993183135986,1.0,1.0,0.0,1.0,-2.386319160461426,2.386314630508423,4.572049874695949e-06,1.839399456977844,0.9189279675483704,0.9189279675483704,0.0,65.24178314208984,85.0,22060.60546875,-0.0,1041.0120849609375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859635710716248,1.0,0.0,0.0,2.5782387256622314,2.5782504081726074,4.435469236341305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86279296875,0.0,766.6392211914062,1895.4371337890625,0.0,1501.7900390625,0.6421837210655212,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612169027328491,0.3056024014949798,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577532410621644,0.2939319014549255,0.2779369950294494,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631119728088379,0.2376907616853714,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001212120056152,0.2487271875143051,0.2354883104562759,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468440175056458,0.2069199681282043,0.931152641773224,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297993183135986,1.0,1.0,0.0,1.0,-2.386319160461426,2.386314630508423,4.572049874695949e-06,1.839399456977844,0.9189279675483704,0.9189279675483704,0.0,65.24178314208984,85.0,22060.60546875,-0.0,1041.0120849609375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859635710716248,1.0,0.0,0.0,2.5782387256622314,2.5782504081726074,4.435469236341305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86279296875,0.0,766.6392211914062,1895.4371337890625,0.0,1501.7900390625,0.6421837210655212,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666694164276123,0.3148620724678039,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952001929283142,0.2977403402328491,0.2816021740436554,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673397898674011,0.244892731308937,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949049711227417,0.2518905103206634,0.2385545670986175,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416846990585327,0.2090475261211395,0.9411001801490784,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381589293479919,1.0,1.0,0.0,1.0,-2.426096677780152,2.4260921478271484,4.7250241550500505e-06,1.8698238134384155,0.9327911734580994,0.9327911734580994,0.0,68.19213104248047,103.0,22609.12890625,-0.0,1097.1578369140625,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906279921531677,1.0,0.0,0.0,2.668556928634644,2.668569564819336,4.751670132918662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4013671875,0.0,845.9637451171875,1895.4371337890625,0.0,1537.59033203125,0.6638344526290894,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666694164276123,0.3148620724678039,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952001929283142,0.2977403402328491,0.2816021740436554,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673397898674011,0.244892731308937,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949049711227417,0.2518905103206634,0.2385545670986175,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416846990585327,0.2090475261211395,0.9411001801490784,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381589293479919,1.0,1.0,0.0,1.0,-2.426096677780152,2.4260921478271484,4.7250241550500505e-06,1.8698238134384155,0.9327911734580994,0.9327911734580994,0.0,68.19213104248047,103.0,22609.12890625,-0.0,1097.1578369140625,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906279921531677,1.0,0.0,0.0,2.668556928634644,2.668569564819336,4.751670132918662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4013671875,0.0,845.9637451171875,1895.4371337890625,0.0,1537.59033203125,0.6638344526290894,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882681965827942,0.3684343099594116,0.331511914730072,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215938448905944,0.3014958500862121,0.2854136526584625,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882186055183412,0.3680727481842041,0.2577950656414032,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693720102310181,0.254974365234375,0.2417436987161636,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190285563468933,0.2110378891229629,0.9514339566230774,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516706764698028,1.0,1.0,0.0,1.0,-2.4790005683898926,2.4789955615997314,4.935454853693955e-06,1.911817193031311,0.9470267295837402,0.9470267295837402,0.0,76.33538818359375,121.0,23307.83984375,-0.0,1193.9580078125,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976915001869202,1.0,0.0,0.0,2.767728805541992,2.767742156982422,5.111406267133134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76953125,0.0,939.6211547851562,1895.4371337890625,0.0,1592.5826416015625,0.6876224279403687,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882681965827942,0.3684343099594116,0.331511914730072,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215938448905944,0.3014958500862121,0.2854136526584625,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882186055183412,0.3680727481842041,0.2577950656414032,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693720102310181,0.254974365234375,0.2417436987161636,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190285563468933,0.2110378891229629,0.9514339566230774,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516706764698028,1.0,1.0,0.0,1.0,-2.4790005683898926,2.4789955615997314,4.935454853693955e-06,1.911817193031311,0.9470267295837402,0.9470267295837402,0.0,76.33538818359375,121.0,23307.83984375,-0.0,1193.9580078125,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976915001869202,1.0,0.0,0.0,2.767728805541992,2.767742156982422,5.111406267133134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76953125,0.0,939.6211547851562,1895.4371337890625,0.0,1592.5826416015625,0.6876224279403687,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370352029800416,0.3704311847686767,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738424777984619,0.3050215244293213,0.2893368005752563,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354878067970276,0.3683745563030243,0.2582393288612366,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281969428062439,0.2578140497207641,0.2450258880853653,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777717113494873,0.2127348482608795,0.9619379043579102,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664171040058136,1.0,1.0,0.0,1.0,-2.50658655166626,2.506581544876098,5.044793397246394e-06,1.932551622390747,0.9609515070915222,0.9609515070915222,0.0,91.15182495117188,139.0,23804.541015625,0.0,1288.5980224609375,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066961526870728,1.0,0.0,0.0,2.8718972206115723,2.871911764144897,5.50340075733402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37060546875,0.0,1045.60986328125,1895.4371337890625,0.0,1663.993408203125,0.7126309871673584,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370352029800416,0.3704311847686767,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738424777984619,0.3050215244293213,0.2893368005752563,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354878067970276,0.3683745563030243,0.2582393288612366,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281969428062439,0.2578140497207641,0.2450258880853653,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777717113494873,0.2127348482608795,0.9619379043579102,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664171040058136,1.0,1.0,0.0,1.0,-2.50658655166626,2.506581544876098,5.044793397246394e-06,1.932551622390747,0.9609515070915222,0.9609515070915222,0.0,91.15182495117188,139.0,23804.541015625,0.0,1288.5980224609375,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066961526870728,1.0,0.0,0.0,2.8718972206115723,2.871911764144897,5.50340075733402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37060546875,0.0,1045.60986328125,1895.4371337890625,0.0,1663.993408203125,0.7126309871673584,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126837253570556,0.3718087673187256,0.3348940908908844,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549380302429199,0.3067096769809723,0.2912539541721344,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.910416066646576,0.3688681721687317,0.2587437927722931,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111437559127808,0.2591562867164612,0.2466197162866592,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.760427713394165,0.2134999781847,0.966928482055664,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740071892738342,1.0,1.0,0.0,1.0,-2.519146203994751,2.51914119720459,5.095540473121218e-06,1.9422789812088013,0.9678307175636292,0.9678307175636292,0.0,99.32125854492188,139.0,24063.505859375,0.0,1339.235107421875,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110165357589722,1.0,0.0,0.0,2.9330837726593018,2.933098793029785,5.740401434195519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.93798828125,0.0,1111.8651123046875,1895.4371337890625,0.0,1698.754638671875,0.7245795726776123,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933367133140564,0.3732525408267975,0.3364534080028534,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389655351638794,0.30836021900177,0.2931404709815979,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906030058860779,0.3694772720336914,0.25935959815979,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.795028030872345,0.2604577839374542,0.2481807321310043,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457298040390015,0.21422179043293,0.9717524647712708,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816958010196686,1.0,1.0,0.0,1.0,-2.531697988510132,2.531692743301392,5.146524017618503e-06,1.9520052671432493,0.9747514724731444,0.9747514724731444,0.0,107.77262115478516,142.0,24299.23828125,0.0,1391.56640625,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150316834449768,1.0,0.0,0.0,2.97828221321106,2.978297710418701,5.918682859373803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.26171875,0.0,1162.0687255859375,1895.4371337890625,0.0,1731.3394775390625,0.7381893396377563,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727114796638489,0.3761731088161468,0.339464008808136,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219881057739258,0.3115805089473724,0.2966268360614776,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688989281654358,0.3708761036396026,0.2606107592582702,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772473692893982,0.2629705667495727,0.2510067224502563,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298903465270996,0.2155695557594299,0.9799652695655824,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924677014350891,1.0,1.0,0.0,1.0,-2.554273843765259,2.5542685985565186,5.238965059106704e-06,1.9695450067520144,0.988439440727234,0.988439440727234,0.0,119.50472259521484,145.0,24780.296875,0.0,1471.8489990234375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224074602127075,1.0,0.0,0.0,3.085207462310791,3.085223913192749,6.351291403916548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74658203125,0.0,1287.718505859375,1895.4371337890625,0.0,1791.8748779296875,0.7638878226280212,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727114796638489,0.3761731088161468,0.339464008808136,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219881057739258,0.3115805089473724,0.2966268360614776,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688989281654358,0.3708761036396026,0.2606107592582702,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772473692893982,0.2629705667495727,0.2510067224502563,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298903465270996,0.2155695557594299,0.9799652695655824,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924677014350891,1.0,1.0,0.0,1.0,-2.554273843765259,2.5542685985565186,5.238965059106704e-06,1.9695450067520144,0.988439440727234,0.988439440727234,0.0,119.50472259521484,145.0,24780.296875,0.0,1471.8489990234375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224074602127075,1.0,0.0,0.0,3.085207462310791,3.085223913192749,6.351291403916548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74658203125,0.0,1287.718505859375,1895.4371337890625,0.0,1791.8748779296875,0.7638878226280212,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613705039024353,0.3790606260299682,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125163316726685,0.3147402107715606,0.2999137341976166,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566704392433167,0.37238809466362,0.2618677914142608,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675455808639526,0.265411376953125,0.2536221444606781,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208250164985657,0.2168406695127487,0.9871543049812316,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007322430610657,1.0,1.0,0.0,1.0,-2.574968338012696,2.574962854385376,5.324437097442569e-06,1.9856247901916504,1.0,1.0,0.0,127.84831237792967,148.0,25247.662109375,0.0,1536.0517578125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290281057357788,1.0,0.0,0.0,3.191250324249268,3.191267728805542,6.795399940529023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18896484375,0.0,1421.288330078125,1895.4371337890625,0.0,1846.93115234375,0.7893773913383484,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613705039024353,0.3790606260299682,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125163316726685,0.3147402107715606,0.2999137341976166,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566704392433167,0.37238809466362,0.2618677914142608,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675455808639526,0.265411376953125,0.2536221444606781,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208250164985657,0.2168406695127487,0.9871543049812316,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007322430610657,1.0,1.0,0.0,1.0,-2.574968338012696,2.574962854385376,5.324437097442569e-06,1.9856247901916504,1.0,1.0,0.0,127.84831237792967,148.0,25247.662109375,0.0,1536.0517578125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290281057357788,1.0,0.0,0.0,3.191250324249268,3.191267728805542,6.795399940529023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18896484375,0.0,1421.288330078125,1895.4371337890625,0.0,1846.93115234375,0.7893773913383484,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556166887283325,0.3813291192054748,0.3445467054843902,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076099753379822,0.3172413408756256,0.3024565577507019,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502781987190247,0.3736275136470794,0.2628585994243622,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627084255218506,0.2673297226428985,0.2556204199790954,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159030437469482,0.2178209871053695,0.992448389530182,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061720609664917,1.0,1.0,0.0,1.0,-2.590631484985352,2.590626001358032,5.389624675444793e-06,1.997811317443848,1.0,1.0,0.0,133.02587890625,148.0,25611.12890625,0.0,1580.268310546875,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.412109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339538931846619,1.0,0.0,0.0,3.272151231765747,3.272169589996338,7.14430598236504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2607421875,0.0,1532.0367431640625,1895.4371337890625,0.0,1888.3143310546875,0.806191623210907,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544755578041077,0.3818943202495575,0.3450886011123657,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066324591636658,0.317866176366806,0.3030838072299957,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489838242530823,0.3739423155784607,0.2631040215492248,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.761762797832489,0.2678074836730957,0.2561104893684387,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148831486701965,0.2180636376142501,0.9937254190444946,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074148178100586,1.0,1.0,0.0,1.0,-2.594454526901245,2.594449281692505,5.405599949881434e-06,2.0007874965667725,1.0,1.0,0.0,134.1695556640625,136.0,25694.47265625,0.0,1590.6053466796875,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351171970367432,1.0,0.0,0.0,3.286427497863769,3.2864460945129395,7.206783152469143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.0283203125,0.0,1552.1773681640625,1895.4371337890625,0.0,1898.1385498046875,0.8126044273376465,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315082550049,0.3847036361694336,0.3475432991981506,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.320991188287735,0.3059640526771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755362331867218,0.264159232378006,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744024276733,0.270191341638565,0.2582982182502746,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179493308067322,0.2192714214324951,0.9988553524017334,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084615349769592,1.0,1.0,0.0,1.0,-2.610929012298584,2.6109235286712646,5.474807494465495e-06,2.013659715652466,1.0,1.0,0.0,133.301025390625,124.0,26112.330078125,0.0,1609.670166015625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732059001922607,3.373225450515747,7.592399242639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1678.408935546875,1895.4371337890625,0.0,1946.31103515625,0.8338446021080017,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315082550049,0.3847036361694336,0.3475432991981506,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.320991188287735,0.3059640526771545,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755362331867218,0.264159232378006,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744024276733,0.270191341638565,0.2582982182502746,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179493308067322,0.2192714214324951,0.9988553524017334,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084615349769592,1.0,1.0,0.0,1.0,-2.610929012298584,2.6109235286712646,5.474807494465495e-06,2.013659715652466,1.0,1.0,0.0,133.301025390625,124.0,26112.330078125,0.0,1609.670166015625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732059001922607,3.373225450515747,7.592399242639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1678.408935546875,1895.4371337890625,0.0,1946.31103515625,0.8338446021080017,1.0,0.0,3.0,1.0,0.0
