time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560614585876465,0.3911789059638977,0.3538814783096313,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262665271759,0.4738832414150238,0.4501662850379944,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900463581085205,0.4400845170021057,0.3090200126171112,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525639533997,0.3902642726898193,0.3715762197971344,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457390785217,0.2670622169971466,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400894165039062,3.2400810718536377,8.44582882564282e-06,2.5046772956848145,0.5954148173332214,0.5954148173332214,0.0,162.97518920898438,209.0,17811.142578125,-0.0,2846.061767578125,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140751838684,1.0,0.0,0.0,1.2945795059204102,1.29458487033844,1.118280792411497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82763671875,0.0,149.03477478027344,1895.4371337890625,0.0,1052.5792236328125,0.3694868981838226,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437924981117249,0.3915763199329376,0.3545881807804107,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.898866593837738,0.4746275246143341,0.4512152671813965,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767547607421875,0.4409077763557434,0.3098641037940979,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433241844177246,0.3911147713661194,0.3727458715438843,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460823655128479,0.2675069868564605,1.2173457145690918,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270104408264,1.0,1.0,0.0,1.0,-3.249133825302124,3.2491254806518555,8.493186214764137e-06,2.51172423362732,0.5952554941177368,0.5952554941177368,0.0,172.53257751464844,209.0,17832.783203125,-0.0,2917.96240234375,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214027404785156,1.0,0.0,0.0,1.2935426235198977,1.2935481071472168,1.1164902957716549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.290283203125,0.0,148.75274658203125,1895.4371337890625,0.0,1054.3553466796875,0.3692666888236999,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328052759170532,0.3919533789157867,0.3552832305431366,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862134218215942,0.4753788113594055,0.4522847533226013,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647638559341431,0.4417117536067962,0.3106999397277832,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326482176780701,0.3919453024864197,0.3739037811756134,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366458773612976,0.2679299712181091,1.2210326194763184,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215807199478149,1.0,1.0,0.0,1.0,-3.258086919784546,3.2580783367156982,8.540196176909376e-06,2.518700361251831,0.5951454043388367,0.5951454043388367,0.0,182.28173828125,212.0,17855.583984375,-0.0,2991.123046875,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731667518616,1.0,0.0,0.0,1.2927106618881226,1.292716145515442,1.1150545731197781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827880859375,0.0,148.5199432373047,1895.4371337890625,0.0,1056.0208740234375,0.3690846562385559,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926733434200287,0.3563699424266815,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097345352173,0.4768827557563782,0.4541528820991516,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520770072937012,0.44328173995018,0.312135100364685,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478160858154,0.3935646116733551,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265146970748901,0.2687319219112396,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727694511413574,3.2727608680725098,8.617740604677238e-06,2.530207395553589,0.5950385928153992,0.5950385928153992,0.0,194.6042938232422,215.0,17895.703125,-0.0,3091.468994140625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915773391723633,1.2915828227996826,1.11310022532507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,148.1851806640625,1895.4371337890625,0.0,1059.041748046875,0.3688220381736755,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926733434200287,0.3563699424266815,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097345352173,0.4768827557563782,0.4541528820991516,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520770072937012,0.44328173995018,0.312135100364685,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478160858154,0.3935646116733551,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265146970748901,0.2687319219112396,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727694511413574,3.2727608680725098,8.617740604677238e-06,2.530207395553589,0.5950385928153992,0.5950385928153992,0.0,194.6042938232422,215.0,17895.703125,-0.0,3091.468994140625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915773391723633,1.2915828227996826,1.11310022532507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,148.1851806640625,1895.4371337890625,0.0,1059.041748046875,0.3688220381736755,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434886932373,0.3933788537979126,0.3572823703289032,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783860445022583,0.4558588564395904,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552987098694,0.4448281228542328,0.3134286105632782,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521184921265,0.3951565325260162,0.3776927292346954,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285531044006348,3.2855224609375,8.685352440807037e-06,2.5401804447174072,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.20703125,-0.0,3164.6552734375,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616335868835,1.0,0.0,0.0,1.2911310195922852,1.2911365032196045,1.1123310628136097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,148.01939392089844,1895.4371337890625,0.0,1061.5069580078125,0.3686914443969726,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434886932373,0.3933788537979126,0.3572823703289032,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783860445022583,0.4558588564395904,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552987098694,0.4448281228542328,0.3134286105632782,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521184921265,0.3951565325260162,0.3776927292346954,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285531044006348,3.2855224609375,8.685352440807037e-06,2.5401804447174072,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.20703125,-0.0,3164.6552734375,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616335868835,1.0,0.0,0.0,1.2911310195922852,1.2911365032196045,1.1123310628136097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,148.01939392089844,1895.4371337890625,0.0,1061.5069580078125,0.3686914443969726,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940857350826263,0.3578603863716125,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818707466125,0.4798827767372131,0.4572106897830963,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473703265190125,0.446363627910614,0.3144547939300537,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126246452332,0.3967356085777282,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631905555725,0.2702878713607788,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.294679641723633,3.294671058654785,8.734142284083646e-06,2.547391414642334,0.5952777862548828,0.5952777862548828,0.0,201.80923461914065,191.0,17969.681640625,-0.0,3179.934326171875,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815317153931,1.0,0.0,0.0,1.291332483291626,1.291337966918945,1.1126783050485757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,148.0120849609375,1895.4371337890625,0.0,1063.4871826171875,0.3686846196651459,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940857350826263,0.3578603863716125,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818707466125,0.4798827767372131,0.4572106897830963,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473703265190125,0.446363627910614,0.3144547939300537,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126246452332,0.3967356085777282,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631905555725,0.2702878713607788,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.294679641723633,3.294671058654785,8.734142284083646e-06,2.547391414642334,0.5952777862548828,0.5952777862548828,0.0,201.80923461914065,191.0,17969.681640625,-0.0,3179.934326171875,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815317153931,1.0,0.0,0.0,1.291332483291626,1.291337966918945,1.1126783050485757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,148.0120849609375,1895.4371337890625,0.0,1063.4871826171875,0.3686846196651459,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048675537109,0.3947003781795501,0.3582107424736023,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.873908519744873,0.4811461865901947,0.4581907093524933,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535524010658264,0.4476606249809265,0.3152024447917938,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.823011040687561,0.3980710804462433,0.380173921585083,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273653149604797,0.2709634304046631,1.2369974851608276,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346932411194,1.0,1.0,0.0,1.0,-3.300875902175904,3.300867080688477,8.767218787397724e-06,2.552257776260376,0.5955458879470825,0.5955458879470825,0.0,196.95399475097656,191.0,17998.294921875,-0.0,3166.31591796875,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62308269739151,1.0,0.0,0.0,1.2919684648513794,1.2919738292694092,1.113774459327033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16552734375,0.0,148.11988830566406,1895.4371337890625,0.0,1064.7342529296875,0.3687682151794433,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223264813423157,0.3948190808296203,0.3582694232463836,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754969835281372,0.4813871681690216,0.4583675861358642,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550572395324707,0.4479079842567444,0.3153376579284668,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244180083274841,0.3983262777328491,0.3803643584251404,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478711128235,0.2710945904254913,1.237345814704895,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.3019697666168213,3.3019609451293945,8.773064109846018e-06,2.553116798400879,0.5956090688705444,0.5956090688705444,0.0,195.7659149169922,179.0,18003.955078125,-0.0,3162.04052734375,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623115062713623,1.0,0.0,0.0,1.2921388149261477,1.2921441793441772,1.114068197693996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.342529296875,0.0,148.15211486816406,1895.4371337890625,0.0,1064.934814453125,0.3687933087348938,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269875049591064,0.3951924443244934,0.358439564704895,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233043670654,0.4821402132511139,0.4589039385318756,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603981733322144,0.4486810266971588,0.3157480359077453,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293548226356506,0.3991251289844513,0.3809441328048706,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327194213867188,0.2715092599391937,1.2383774518966677,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305251121520996,3.3052423000335693,8.790610081632622e-06,2.555692911148072,0.5958341956138611,0.5958341956138611,0.0,191.62095642089844,179.0,18022.28125,-0.0,3145.919189453125,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232084035873413,1.0,0.0,0.0,1.2927815914154053,1.2927870750427246,1.115176928578876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08837890625,0.0,148.27890014648438,1895.4371337890625,0.0,1065.5137939453125,0.3688920438289642,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832362949848175,0.3955678641796112,0.3585945665836334,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876318335533142,0.4828921556472778,0.4594211280345917,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666062951087952,0.4494531452655792,0.3161443173885345,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350263237953186,0.3999248147010803,0.3815065324306488,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375390529632568,0.2719300091266632,1.2393499612808228,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.629517138004303,1.0,1.0,0.0,1.0,-3.308382272720337,3.30837345123291,8.807367521512788e-06,2.55815052986145,0.5961020588874817,0.5961020588874817,0.0,186.9942779541016,167.0,18041.765625,-0.0,3126.7119140625,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232973337173462,1.0,0.0,0.0,1.2935919761657717,1.2935973405838013,1.116575418791399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94921875,0.0,148.4449462890625,1895.4371337890625,0.0,1066.0654296875,0.369021475315094,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.3963187038898468,0.3588714003562927,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563235282898,0.4843883514404297,0.4604127705097198,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834356307983,0.4509908556938171,0.3169060051441192,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485691547393799,0.4015220403671264,0.3825938701629638,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727841138839721,1.2411845922470093,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338207244873,3.3143293857574463,8.839282600092702e-06,2.562824010848999,0.5967748165130615,0.5967748165130615,0.0,176.78831481933594,155.0,18084.91796875,-0.0,3082.12060546875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957417964935305,1.2957472801208496,1.1202898519968585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,148.90061950683594,1895.4371337890625,0.0,1067.2998046875,0.3693765699863434,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.3963187038898468,0.3588714003562927,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563235282898,0.4843883514404297,0.4604127705097198,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834356307983,0.4509908556938171,0.3169060051441192,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485691547393799,0.4015220403671264,0.3825938701629638,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727841138839721,1.2411845922470093,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338207244873,3.3143293857574463,8.839282600092702e-06,2.562824010848999,0.5967748165130615,0.5967748165130615,0.0,176.78831481933594,155.0,18084.91796875,-0.0,3082.12060546875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957417964935305,1.2957472801208496,1.1202898519968585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,148.90061950683594,1895.4371337890625,0.0,1067.2998046875,0.3693765699863434,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612824082374573,0.3970614969730377,0.3591141104698181,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797622680664,0.4858675599098205,0.4613597095012665,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756076812744,0.4525140821933746,0.3176361620426178,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654014468193054,0.4031095206737518,0.3836433589458465,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635758519172668,0.2736471593379974,1.2429249286651611,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869684279488865e-06,2.567267179489136,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245849609375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986687421798706,1.29867422580719,1.1253567322455643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,149.53805541992188,1895.4371337890625,0.0,1069.020263671875,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612824082374573,0.3970614969730377,0.3591141104698181,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797622680664,0.4858675599098205,0.4613597095012665,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756076812744,0.4525140821933746,0.3176361620426178,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654014468193054,0.4031095206737518,0.3836433589458465,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635758519172668,0.2736471593379974,1.2429249286651611,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993495941162,8.869684279488865e-06,2.567267179489136,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245849609375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986687421798706,1.29867422580719,1.1253567322455643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,149.53805541992188,1895.4371337890625,0.0,1069.020263671875,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811480402946472,0.3977886140346527,0.3593289852142334,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791853904724,0.4873231947422027,0.4622696936130523,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229975342750548,0.4540167152881622,0.3183410763740539,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861075639724731,0.4046802222728729,0.3846623599529266,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.2745107114315033,1.2445993423461914,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.325442314147949,3.325433254241944,8.898929991119076e-06,2.571533441543579,0.5987483859062195,0.5987483859062195,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.31298828125,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695284843445,1.0,0.0,0.0,1.3024559020996094,1.3024612665176392,1.1319297499312597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,150.37815856933594,1895.4371337890625,0.0,1071.4879150390625,0.3705253303050995,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811480402946472,0.3977886140346527,0.3593289852142334,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791853904724,0.4873231947422027,0.4622696936130523,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229975342750548,0.4540167152881622,0.3183410763740539,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861075639724731,0.4046802222728729,0.3846623599529266,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.2745107114315033,1.2445993423461914,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.325442314147949,3.325433254241944,8.898929991119076e-06,2.571533441543579,0.5987483859062195,0.5987483859062195,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.31298828125,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695284843445,1.0,0.0,0.0,1.3024559020996094,1.3024612665176392,1.1319297499312597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,150.37815856933594,1895.4371337890625,0.0,1071.4879150390625,0.3705253303050995,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905650556087494,0.3984946310520172,0.3595181107521057,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972820281982,0.4887501895427704,0.4631454944610595,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.95217102766037,0.4554938971996307,0.3190228641033172,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791443824768,0.4062286615371704,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753683924674988,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676317214966,3.330667495727539,8.927112503442913e-06,2.5756378173828125,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.619140625,-0.0,2924.486572265625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.3071922063827517,1.3071975708007812,1.1401770905195009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,151.44447326660156,1895.4371337890625,0.0,1074.84814453125,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905650556087494,0.3984946310520172,0.3595181107521057,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972820281982,0.4887501895427704,0.4631454944610595,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.95217102766037,0.4554938971996307,0.3190228641033172,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791443824768,0.4062286615371704,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753683924674988,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676317214966,3.330667495727539,8.927112503442913e-06,2.5756378173828125,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.619140625,-0.0,2924.486572265625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.3071922063827517,1.3071975708007812,1.1401770905195009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,151.44447326660156,1895.4371337890625,0.0,1074.84814453125,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143803715705872,0.3988365530967712,0.3596983551979065,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.982835054397583,0.4894517958164215,0.4636715948581695,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612878561019896,0.4562211036682129,0.3194295763969421,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212539792060852,0.4069930911064148,0.3862388730049133,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105350732803345,0.2757929861545563,1.247475266456604,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442795753479,1.0,1.0,0.0,1.0,-3.334233283996582,3.334224462509156,8.946165507950354e-06,2.5783791542053223,0.6008666157722473,0.6008666157722473,0.0,139.45187377929688,134.0,18295.18359375,-0.0,2913.4853515625,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625032365322113,1.0,0.0,0.0,1.309935450553894,1.3099408149719238,1.1449675696439956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,152.0673065185547,1895.4371337890625,0.0,1076.8714599609375,0.3718326687812805,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202300906181335,0.3991601765155792,0.3599171936511993,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.987621009349823,0.4901374280452728,0.4642398059368133,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669822454452516,0.4569317400455475,0.3198671340942383,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276017546653748,0.4077425301074981,0.3868677616119385,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150567412376404,0.2762054800987243,1.2489566802978516,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066185235977173,1.0,1.0,0.0,1.0,-3.3382434844970703,3.3382344245910645,8.967747817223426e-06,2.5814995765686035,0.6017230749130249,0.6017230749130249,0.0,137.55979919433594,137.0,18337.96875,-0.0,2911.342529296875,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254078149795532,1.0,0.0,0.0,1.312983751296997,1.3129891157150269,1.1503026087211765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56640625,0.0,152.76222229003906,1895.4371337890625,0.0,1079.22021484375,0.3723686337471008,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171750068665,0.3997498452663421,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919901490211488,0.4914561808109283,0.4654227495193481,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722978472709656,0.458298921585083,0.3207755088806152,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338839650154114,0.409190833568573,0.3881741464138031,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193385004997253,0.2769863903522491,1.2521817684173584,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467719554901123,9.0138009909424e-06,2.588149309158325,0.6036834120750427,0.6036834120750427,0.0,136.18833923339844,140.0,18433.34375,-0.0,2921.93310546875,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.3200316429138184,1.3200371265411377,1.1626851659229945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,154.38406372070312,1895.4371337890625,0.0,1085.1513671875,0.3736148178577423,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171750068665,0.3997498452663421,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919901490211488,0.4914561808109283,0.4654227495193481,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722978472709656,0.458298921585083,0.3207755088806152,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338839650154114,0.409190833568573,0.3881741464138031,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193385004997253,0.2769863903522491,1.2521817684173584,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467719554901123,9.0138009909424e-06,2.588149309158325,0.6036834120750427,0.6036834120750427,0.0,136.18833923339844,140.0,18433.34375,-0.0,2921.93310546875,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.3200316429138184,1.3200371265411377,1.1626851659229945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,154.38406372070312,1895.4371337890625,0.0,1085.1513671875,0.3736148178577423,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439476966858,0.400264710187912,0.3608785271644592,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927026927471161,0.4666177034378052,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725266695022584,0.4595926403999328,0.321691632270813,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343483448028564,0.4105695188045501,0.3894948959350586,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774985313416,0.2777054011821747,1.255509614944458,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.060930096893571e-06,2.594939708709717,0.6059914827346802,0.6059914827346802,0.0,136.84146118164062,143.0,18540.78515625,-0.0,2944.54345703125,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.328444004058838,1.3284494876861572,1.1775515673662085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,156.3470916748047,1895.4371337890625,0.0,1092.863525390625,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439476966858,0.400264710187912,0.3608785271644592,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927026927471161,0.4666177034378052,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725266695022584,0.4595926403999328,0.321691632270813,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343483448028564,0.4105695188045501,0.3894948959350586,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774985313416,0.2777054011821747,1.255509614944458,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.060930096893571e-06,2.594939708709717,0.6059914827346802,0.6059914827346802,0.0,136.84146118164062,143.0,18540.78515625,-0.0,2944.54345703125,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.328444004058838,1.3284494876861572,1.1775515673662085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,156.3470916748047,1895.4371337890625,0.0,1092.863525390625,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146966934204,0.4007091522216797,0.361342042684555,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898656010627748,0.4938777089118957,0.467790275812149,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699297547340392,0.460813820362091,0.3225905299186706,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537628173828,0.4118799269199371,0.3907959461212158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172874450683594,0.2783645987510681,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.107268851948902e-06,2.6015963554382324,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.55859375,-0.0,2973.358154296875,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295118927955627,1.0,0.0,0.0,1.338261961936951,1.3382675647735596,1.1950214684475213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,158.67698669433594,1895.4371337890625,0.0,1105.1298828125,0.376882255077362,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146966934204,0.4007091522216797,0.361342042684555,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898656010627748,0.4938777089118957,0.467790275812149,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699297547340392,0.460813820362091,0.3225905299186706,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537628173828,0.4118799269199371,0.3907959461212158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172874450683594,0.2783645987510681,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.107268851948902e-06,2.6015963554382324,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.55859375,-0.0,2973.358154296875,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295118927955627,1.0,0.0,0.0,1.338261961936951,1.3382675647735596,1.1950214684475213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,158.67698669433594,1895.4371337890625,0.0,1105.1298828125,0.376882255077362,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171870350837708,0.4010553359985351,0.3617342710494995,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865885376930236,0.4948933720588684,0.468830943107605,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661163687705994,0.4618711769580841,0.3233887851238251,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927399218082428,0.4130241572856903,0.3919581472873688,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141415119171143,0.2789191901683807,1.2616618871688845,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384968757629,1.0,1.0,0.0,1.0,-3.3715882301330566,3.371579170227051,9.14827069209423e-06,2.607466459274292,0.6113216876983643,0.6113216876983643,0.0,140.81503295898438,146.0,18769.982421875,-0.0,3002.52099609375,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336196899414,1.0,0.0,0.0,1.348464846611023,1.3484704494476318,1.213312543768552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31982421875,0.0,161.1455841064453,1895.4371337890625,0.0,1122.5496826171875,0.3787406086921692,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167392253875732,0.4010826349258423,0.361766517162323,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.986266314983368,0.4949787259101867,0.4689193367958069,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657426476478576,0.461960107088089,0.3234566152095794,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269979596138,0.4131208956241607,0.3920572996139526,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138357400894165,0.2789651453495025,1.261905550956726,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133396625518799,1.0,1.0,0.0,1.0,-3.372227430343628,3.372218132019043,9.151744961855002e-06,2.6079630851745605,0.6115660667419434,0.6115660667419434,0.0,141.02227783203125,149.0,18779.953125,-0.0,3005.11865234375,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325026750564575,1.0,0.0,0.0,1.3494017124176023,1.3494073152542114,1.2149990880061526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17138671875,0.0,161.37454223632812,1895.4371337890625,0.0,1124.2818603515625,0.3789122104644775,1.0,0.0,3.0,1.0,0.0
