time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.784569263458252,0.3144173920154571,0.2868587374687195,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265717267990112,0.407643049955368,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503231406211853,0.4044690430164337,0.2857289314270019,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956812858582,0.3720031380653381,0.3562163710594177,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148610115051,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169825553894,1.0,1.0,0.0,1.0,-2.935444593429565,2.9354376792907715,6.921838121343171e-06,2.2646045684814453,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.37890625,-0.0,2255.11865234375,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688902497291564,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191417914029444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3798828125,0.0,2638.5615234375,1895.4371337890625,0.0,4031.42626953125,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.784569263458252,0.3144173920154571,0.2868587374687195,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265717267990112,0.407643049955368,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503231406211853,0.4044690430164337,0.2857289314270019,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956812858582,0.3720031380653381,0.3562163710594177,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148610115051,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169825553894,1.0,1.0,0.0,1.0,-2.935444593429565,2.9354376792907715,6.921838121343171e-06,2.2646045684814453,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.37890625,-0.0,2255.11865234375,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688902497291564,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191417914029444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3798828125,0.0,2638.5615234375,1895.4371337890625,0.0,4031.42626953125,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520147323608,0.3105120658874511,0.2835407555103302,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221936762332916,0.4037230014801025,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422274589538574,0.4001913368701935,0.2829010486602783,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682439029216766,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151791453361511,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656418204307556,1.0,1.0,0.0,1.0,-2.905672311782837,2.905665636062622,6.781479441997362e-06,2.241342067718506,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.359375,-0.0,2218.68017578125,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692949295044,1.0,0.0,0.0,3.865283727645874,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7548828125,0.0,2565.017333984375,1895.4371337890625,0.0,4098.83154296875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520147323608,0.3105120658874511,0.2835407555103302,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221936762332916,0.4037230014801025,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422274589538574,0.4001913368701935,0.2829010486602783,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682439029216766,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151791453361511,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656418204307556,1.0,1.0,0.0,1.0,-2.905672311782837,2.905665636062622,6.781479441997362e-06,2.241342067718506,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.359375,-0.0,2218.68017578125,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692949295044,1.0,0.0,0.0,3.865283727645874,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.7548828125,0.0,2565.017333984375,1895.4371337890625,0.0,4098.83154296875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.774970293045044,0.3085705637931824,0.2818225622177124,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317687034607,0.4199995398521423,0.4016824066638946,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635922431946,0.3980503678321838,0.2814322113990783,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634121894836,0.3663601875305176,0.3511154055595398,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478823661804,0.2379869222640991,1.0909128189086914,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628060102462769,1.0,1.0,0.0,1.0,-2.8899636268615723,2.8899569511413574,6.70807958158548e-06,2.2291030883789062,0.9261949062347412,0.9261949062347412,0.0,163.91123962402344,149.0,53307.53515625,-0.0,2186.884521484375,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821792244911194,1.0,0.0,0.0,3.839521408081055,3.8395473957061768,9.836655863182386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7626953125,0.0,2521.577392578125,1895.4371337890625,0.0,4147.63720703125,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751635313034058,0.3066043853759765,0.2799740135669708,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561557531356812,0.4177679717540741,0.3995023667812347,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417151570320129,0.3958735167980194,0.2798553705215454,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615282058716,0.3644436597824096,0.3492319881916046,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145530581474304,0.2366052567958831,1.084370493888855,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592320561408997,1.0,1.0,0.0,1.0,-2.8730993270874023,2.8730926513671875,6.629698418691987e-06,2.215951681137085,0.9170415997505188,0.9170415997505188,0.0,161.6810302734375,137.0,53261.328125,-0.0,2147.171875,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.8140563964844,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833675026893616,1.0,0.0,0.0,3.8100881576538086,3.81011414527893,9.686420980870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3642578125,0.0,2472.1982421875,1895.4371337890625,0.0,4157.92578125,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789136171340942,0.3027561604976654,0.2763077616691589,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860771894454956,0.4133484065532684,0.3951264917850494,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193276405334,0.3915722370147705,0.2767022252082824,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247905373573303,0.3606557846069336,0.3454436957836151,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180593013763428,0.2339043170213699,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505128502845764,1.0,1.0,0.0,1.0,-2.8392279148101807,2.839221477508545,6.473645498772385e-06,2.1895294189453125,0.8958083987236023,0.8958083987236023,0.0,154.67286682128906,125.0,54055.75390625,0.0,2056.407958984375,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892074465751648,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.33442265704798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42529296875,0.0,2357.93408203125,1895.4371337890625,0.0,4208.22998046875,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789136171340942,0.3027561604976654,0.2763077616691589,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860771894454956,0.4133484065532684,0.3951264917850494,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193276405334,0.3915722370147705,0.2767022252082824,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247905373573303,0.3606557846069336,0.3454436957836151,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180593013763428,0.2339043170213699,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505128502845764,1.0,1.0,0.0,1.0,-2.8392279148101807,2.839221477508545,6.473645498772385e-06,2.1895294189453125,0.8958083987236023,0.8958083987236023,0.0,154.67286682128906,125.0,54055.75390625,0.0,2056.407958984375,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892074465751648,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.33442265704798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42529296875,0.0,2357.93408203125,1895.4371337890625,0.0,4208.22998046875,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005978167057037,0.2735395431518554,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164661407471,0.4104829132556915,0.3915821313858032,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518954277039,0.3889422416687011,0.2742248177528381,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344217538833618,0.3582612872123718,0.3423875570297241,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.726229727268219,0.2322424203157425,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.812055826187134,2.812049388885498,6.349371687974781e-06,2.1681363582611084,0.880550742149353,0.880550742149353,0.0,144.67672729492188,113.0,52459.01171875,0.0,1964.035400390625,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587995529175,3.6676125526428223,8.975411560641078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8662109375,0.0,2239.035400390625,1895.4371337890625,0.0,4083.0927734375,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005978167057037,0.2735395431518554,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164661407471,0.4104829132556915,0.3915821313858032,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518954277039,0.3889422416687011,0.2742248177528381,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344217538833618,0.3582612872123718,0.3423875570297241,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.726229727268219,0.2322424203157425,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.812055826187134,2.812049388885498,6.349371687974781e-06,2.1681363582611084,0.880550742149353,0.880550742149353,0.0,144.67672729492188,113.0,52459.01171875,0.0,1964.035400390625,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587995529175,3.6676125526428223,8.975411560641078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8662109375,0.0,2239.035400390625,1895.4371337890625,0.0,4083.0927734375,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743741035461,0.2999060153961181,0.2722232639789581,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091358780860901,0.3895599246025085,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309808731079,0.3878390192985534,0.272904098033905,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943055152893,0.3572726845741272,0.34071946144104,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197884559631,0.231777161359787,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312046408653259,1.0,1.0,0.0,1.0,-2.7978932857513428,2.797887086868286,6.284937171585625e-06,2.156922101974488,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.2550048828125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923755645752,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921721032821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.751953125,0.0,2130.957763671875,1895.4371337890625,0.0,3950.73486328125,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743741035461,0.2999060153961181,0.2722232639789581,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091358780860901,0.3895599246025085,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309808731079,0.3878390192985534,0.272904098033905,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943055152893,0.3572726845741272,0.34071946144104,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197884559631,0.231777161359787,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312046408653259,1.0,1.0,0.0,1.0,-2.7978932857513428,2.797887086868286,6.284937171585625e-06,2.156922101974488,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.2550048828125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923755645752,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921721032821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.751953125,0.0,2130.957763671875,1895.4371337890625,0.0,3950.73486328125,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883892059326,0.2999189794063568,0.2716299593448639,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.4086012244224548,0.3883966505527496,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705775260925,0.3875089585781097,0.2721935212612152,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252059936523,0.357057124376297,0.3398627042770386,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116631507874,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221009254455566,1.0,1.0,0.0,1.0,-2.791646242141724,2.791640043258667,6.256519554881379e-06,2.1519291400909424,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.1875,0.0,1812.209716796875,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946777045726776,1.0,0.0,0.0,3.542057514190674,3.542080879211426,8.371524131689512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65380859375,0.0,2039.2322998046875,1895.4371337890625,0.0,3833.881591796875,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883892059326,0.2999189794063568,0.2716299593448639,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.4086012244224548,0.3883966505527496,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705775260925,0.3875089585781097,0.2721935212612152,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252059936523,0.357057124376297,0.3398627042770386,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116631507874,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221009254455566,1.0,1.0,0.0,1.0,-2.791646242141724,2.791640043258667,6.256519554881379e-06,2.1519291400909424,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.1875,0.0,1812.209716796875,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946777045726776,1.0,0.0,0.0,3.542057514190674,3.542080879211426,8.371524131689512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65380859375,0.0,2039.2322998046875,1895.4371337890625,0.0,3833.881591796875,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398948907852173,0.3000634610652923,0.2714571356773376,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336308240890504,0.4085054993629455,0.3879822790622711,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148874282836914,0.3875020742416382,0.2719495892524719,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891443610191345,0.3571149408817291,0.3395976126194,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728424072265625,0.232354462146759,1.0529887676239014,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.5177196264266968,1.0,1.0,0.0,1.0,-2.790184736251831,2.7901785373687744,6.24985113972798e-06,2.150747776031494,0.8572711944580078,0.8572711944580078,0.0,113.1819305419922,89.0,48393.7109375,0.0,1779.328125,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388628602027892,1.0,0.0,0.0,3.516977548599243,3.517000436782837,8.253391570178792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3828125,0.0,1999.972900390625,1895.4371337890625,0.0,3762.099853515625,0.8766960501670837,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.854935884475708,0.3003273606300354,0.2714336514472961,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531683921813964,0.4085431098937988,0.3877336978912353,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346221685409546,0.3876246511936188,0.271829217672348,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.906233012676239,0.3572982847690582,0.3394853770732879,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283692359924,0.2327765077352523,1.0534943342208862,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134695172309875,1.0,1.0,0.0,1.0,-2.790183782577514,2.790177583694458,6.249749731068732e-06,2.150701999664306,0.8542703986167908,0.8542703986167908,0.0,106.67979431152344,77.0,48172.859375,0.0,1748.394287109375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352715611457824,1.0,0.0,0.0,3.495549201965332,3.495572090148926,8.153126032084401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.26220703125,0.0,1966.7493896484373,1895.4371337890625,0.0,3729.364013671875,0.8717876076698303,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939945101737976,0.3009897768497467,0.2714915871620178,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087958931922912,0.3873960971832275,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978864312171936,0.3880306780338287,0.2716895937919616,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529575109481812,0.3578357398509979,0.3394190669059753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469626426697,0.2337985783815384,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.505243182182312,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918293476104736,6.257060249481583e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.8638916015625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246907234191896,1.0,0.0,0.0,3.462116241455078,3.4621386528015137,7.997911097845645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.123046875,0.0,1914.5042724609373,1895.4371337890625,0.0,3632.3828125,0.864108145236969,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939945101737976,0.3009897768497467,0.2714915871620178,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087958931922912,0.3873960971832275,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978864312171936,0.3880306780338287,0.2716895937919616,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529575109481812,0.3578357398509979,0.3394190669059753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469626426697,0.2337985783815384,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.505243182182312,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918293476104736,6.257060249481583e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.8638916015625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246907234191896,1.0,0.0,0.0,3.462116241455078,3.4621386528015137,7.997911097845645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.123046875,0.0,1914.5042724609373,1895.4371337890625,0.0,3632.3828125,0.864108145236969,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987648487091064,0.3017880916595459,0.2721434533596039,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.409247875213623,0.387738287448883,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983018159866333,0.3886131346225738,0.2720371782779693,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958044171333313,0.3585561215877533,0.3400179445743561,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282191157341003,0.234994575381279,1.0603508949279783,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394805908203,1.0,1.0,0.0,1.0,-2.8001627922058105,2.800156593322754,6.294346803770168e-06,2.1583080291748047,0.8511967062950134,0.8511967062950134,0.0,93.06434631347656,113.0,45533.140625,0.0,1698.6014404296875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146968126296996,1.0,0.0,0.0,3.4422945976257324,3.442316770553589,7.906592713879945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9541015625,0.0,1882.4049072265625,1895.4371337890625,0.0,3540.13916015625,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987648487091064,0.3017880916595459,0.2721434533596039,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.409247875213623,0.387738287448883,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983018159866333,0.3886131346225738,0.2720371782779693,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958044171333313,0.3585561215877533,0.3400179445743561,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282191157341003,0.234994575381279,1.0603508949279783,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394805908203,1.0,1.0,0.0,1.0,-2.8001627922058105,2.800156593322754,6.294346803770168e-06,2.1583080291748047,0.8511967062950134,0.8511967062950134,0.0,93.06434631347656,113.0,45533.140625,0.0,1698.6014404296875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146968126296996,1.0,0.0,0.0,3.4422945976257324,3.442316770553589,7.906592713879945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9541015625,0.0,1882.4049072265625,1895.4371337890625,0.0,3540.13916015625,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.876908004283905,0.3024353981018066,0.2730310559272766,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765506386756896,0.409610778093338,0.3883906602859497,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314995765686,0.3890905380249023,0.2726012468338012,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323773980140686,0.3591740429401397,0.3409149050712585,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102863430976868,0.2360576689243316,1.0666528940200806,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113367557525635,6.344914254441392e-06,2.1670191287994385,0.8535689115524292,0.8535689115524292,0.0,100.19854736328124,131.0,44256.88671875,-0.0,1749.6949462890625,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050741195678712,1.0,0.0,0.0,3.436044216156006,3.4360663890838623,7.877906682551838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3349609375,0.0,1869.8939208984373,1895.4371337890625,0.0,3450.834716796875,0.8577621579170227,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.876908004283905,0.3024353981018066,0.2730310559272766,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765506386756896,0.409610778093338,0.3883906602859497,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314995765686,0.3890905380249023,0.2726012468338012,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323773980140686,0.3591740429401397,0.3409149050712585,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102863430976868,0.2360576689243316,1.0666528940200806,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113367557525635,6.344914254441392e-06,2.1670191287994385,0.8535689115524292,0.8535689115524292,0.0,100.19854736328124,131.0,44256.88671875,-0.0,1749.6949462890625,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050741195678712,1.0,0.0,0.0,3.436044216156006,3.4360663890838623,7.877906682551838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3349609375,0.0,1869.8939208984373,1895.4371337890625,0.0,3450.834716796875,0.8577621579170227,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472632169723511,0.3028590977191925,0.2738815546035766,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097826778888702,0.3890424966812134,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499863624572,0.3893690407276153,0.2731577455997467,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291282653809,0.3595804870128631,0.3417925536632538,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526165008545,0.2368554025888443,1.072638750076294,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224741101264954,1.0,1.0,0.0,1.0,-2.8220670223236084,2.822060823440552,6.39369363852893e-06,2.1754136085510254,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.444580078125,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954311013221741,1.0,0.0,0.0,3.442650318145752,3.4426722526550293,7.908226393738005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9453125,0.0,1875.87158203125,1895.4371337890625,0.0,3360.959228515625,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472632169723511,0.3028590977191925,0.2738815546035766,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097826778888702,0.3890424966812134,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499863624572,0.3893690407276153,0.2731577455997467,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291282653809,0.3595804870128631,0.3417925536632538,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526165008545,0.2368554025888443,1.072638750076294,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224741101264954,1.0,1.0,0.0,1.0,-2.8220670223236084,2.822060823440552,6.39369363852893e-06,2.1754136085510254,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.444580078125,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954311013221741,1.0,0.0,0.0,3.442650318145752,3.4426722526550293,7.908226393738005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9453125,0.0,1875.87158203125,1895.4371337890625,0.0,3360.959228515625,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330339789390564,0.3030007183551788,0.2742634117603302,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921716034412384,0.4098064303398132,0.3893342912197113,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.904476761817932,0.3894435167312622,0.273406833410263,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804170489311218,0.3597162961959839,0.3421944975852966,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688436508178711,0.2371705323457718,1.075410008430481,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783274650574,1.0,1.0,0.0,1.0,-2.826990365982056,2.82698392868042,6.416185897251125e-06,2.179283618927002,0.8619972467422485,0.8619972467422485,0.0,119.23651885986328,149.0,41854.67578125,-0.0,1865.5067138671875,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884435296058655,1.0,0.0,0.0,3.4502222537994385,3.450244188308716,7.943052651171456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.53662109375,0.0,1884.9471435546875,1895.4371337890625,0.0,3295.648193359375,0.8605393171310425,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312686920166,0.3031625747680664,0.2747111618518829,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.904104471206665,0.4098504781723022,0.3896902799606323,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886138796806335,0.3895404040813446,0.2737085819244385,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.865344762802124,0.3598644733428955,0.3426482677459717,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562555074691772,0.2374765276908874,1.0782723426818848,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333726406097412,1.0,1.0,0.0,1.0,-2.832304716110229,2.8322982788085938,6.440493052650709e-06,2.1834537982940674,0.8652637004852295,0.8652637004852295,0.0,126.81364440917967,167.0,41661.8671875,-0.0,1910.49365234375,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855499029159546,1.0,0.0,0.0,3.4610671997070312,3.461089372634888,7.993065196387761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.697265625,0.0,1899.0732421875,1895.4371337890625,0.0,3268.567138671875,0.8627989888191223,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135235786438,0.3033968806266784,0.2755323946475982,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098614156246185,0.3903413116931915,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603765964508057,0.389652669429779,0.2742602825164795,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.360075294971466,0.3434911966323852,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772365093231,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450469255447388,1.0,1.0,0.0,1.0,-2.84218168258667,2.842175245285034,6.485864105343353e-06,2.191237449645996,0.8743217587471008,0.8743217587471008,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.46875,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065813064575,3.490087985992432,8.12756582035945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2841796875,0.0,1938.232666015625,1895.4371337890625,0.0,3172.60986328125,0.8690304160118103,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135235786438,0.3033968806266784,0.2755323946475982,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098614156246185,0.3903413116931915,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603765964508057,0.389652669429779,0.2742602825164795,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.360075294971466,0.3434911966323852,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772365093231,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450469255447388,1.0,1.0,0.0,1.0,-2.84218168258667,2.842175245285034,6.485864105343353e-06,2.191237449645996,0.8743217587471008,0.8743217587471008,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.46875,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065813064575,3.490087985992432,8.12756582035945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2841796875,0.0,1938.232666015625,1895.4371337890625,0.0,3172.60986328125,0.8690304160118103,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798163294792175,0.3036086559295654,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.409852385520935,0.3907585442066192,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958728790283,0.3897440433502197,0.2746384739875793,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526187896728,0.3440864980220794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044528007507,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493640422821045,2.8493576049804688,6.519161615869962e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.95703125,-0.0,2070.98388671875,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282883644104004,3.528311014175415,8.306564609483758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1992.0660400390625,1895.4371337890625,0.0,3071.609130859375,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798163294792175,0.3036086559295654,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.409852385520935,0.3907585442066192,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958728790283,0.3897440433502197,0.2746384739875793,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526187896728,0.3440864980220794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044528007507,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493640422821045,2.8493576049804688,6.519161615869962e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.95703125,-0.0,2070.98388671875,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282883644104004,3.528311014175415,8.306564609483758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1992.0660400390625,1895.4371337890625,0.0,3071.609130859375,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720786571502,0.2763915061950683,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646643638611,0.4098789691925049,0.3908205032348633,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435341119766235,0.3898697197437286,0.2747529447078705,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233964443206787,0.3604586124420166,0.3443188369274139,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704155921936,0.2388273477554321,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527071475982666,6.53499137115432e-06,2.199795246124268,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.51171875,-0.0,2083.352783203125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529955148696899,1.0,0.0,0.0,3.5742297172546387,3.5742528438568115,8.524290251443745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,2059.146728515625,1895.4371337890625,0.0,2963.334716796875,0.887465238571167,1.0,0.0,3.0,1.0,0.0
