time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627819061279296,0.3236134648323059,0.2914215624332428,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159460365772247,0.3500272631645202,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583473801612854,0.3191710412502289,0.2236726731061935,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.970950722694397,0.3319192230701446,0.3147682845592499,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894601464271545,0.2602292597293854,1.1735566854476929,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054612159729004,1.0,1.0,0.0,1.0,-2.8255867958068848,2.825580358505249,6.423763352358947e-06,2.1845498085021973,1.0,1.0,0.0,85.71820831298828,103.0,32963.70703125,-0.0,1701.80712890625,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.48828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740870118141174,1.0,0.0,0.0,2.9848458766937256,2.984861373901367,5.944798999735212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.58251953125,0.0,1162.87890625,1895.4371337890625,0.0,2237.217041015625,0.7359102964401245,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506455659866332,0.3238343894481659,0.2916949987411499,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170866906642914,0.3630782961845398,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456698298454284,0.3191153705120086,0.2236919701099395,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591984748840332,0.3319957554340362,0.3149197995662689,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782461881637573,0.2599905729293823,1.172905445098877,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097991824150085,1.0,1.0,0.0,1.0,-2.841012716293335,2.841006278991699,6.493807177321287e-06,2.1963465213775635,1.0,1.0,0.0,88.78038787841797,123.0,33326.11328125,-0.0,1740.1771240234375,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773942947387695,1.0,0.0,0.0,3.0299746990203857,3.0299904346466064,6.125919753685594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.548828125,0.0,1216.4261474609375,1895.4371337890625,0.0,2266.77685546875,0.7497218251228333,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913400173187256,0.3243390023708343,0.2924433946609497,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945247173309326,0.4161854386329651,0.3949500620365143,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080724120140076,0.3190912306308746,0.2238997817039489,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.921860933303833,0.3322324454784393,0.3154480755329132,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476349711418152,0.2595253586769104,1.172395944595337,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219617486000061,1.0,1.0,0.0,1.0,-2.881310224533081,2.881303548812866,6.680357273580739e-06,2.227956771850586,1.0,1.0,0.0,98.72838592529295,143.0,34163.41796875,-0.0,1851.31396484375,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848559021949768,1.0,0.0,0.0,3.1289756298065186,3.1289925575256348,6.532774818879261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05126953125,0.0,1339.6009521484375,1895.4371337890625,0.0,2333.84619140625,0.7739328145980835,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913400173187256,0.3243390023708343,0.2924433946609497,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945247173309326,0.4161854386329651,0.3949500620365143,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080724120140076,0.3190912306308746,0.2238997817039489,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.921860933303833,0.3322324454784393,0.3154480755329132,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476349711418152,0.2595253586769104,1.172395944595337,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219617486000061,1.0,1.0,0.0,1.0,-2.881310224533081,2.881303548812866,6.680357273580739e-06,2.227956771850586,1.0,1.0,0.0,98.72838592529295,143.0,34163.41796875,-0.0,1851.31396484375,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848559021949768,1.0,0.0,0.0,3.1289756298065186,3.1289925575256348,6.532774818879261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05126953125,0.0,1339.6009521484375,1895.4371337890625,0.0,2333.84619140625,0.7739328145980835,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600206971168518,0.3246228098869324,0.2934646904468536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938073992729187,0.4154956340789795,0.3945200741291046,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551978468894958,0.3189308643341064,0.2243672311305999,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.86669921875,0.3323317766189575,0.3163245320320129,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007093667984009,0.2588527202606201,1.1731475591659546,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343640446662903,1.0,1.0,0.0,1.0,-2.8837544918060303,2.8837478160858154,6.691570433758898e-06,2.229790687561035,1.0,1.0,0.0,117.57849884033205,163.0,34706.59375,-0.0,1948.4219970703125,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924495339393616,1.0,0.0,0.0,3.2199008464813232,3.219918727874756,6.91796458340832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91845703125,0.0,1459.8106689453125,1895.4371337890625,0.0,2402.603271484375,0.7961939573287964,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600206971168518,0.3246228098869324,0.2934646904468536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938073992729187,0.4154956340789795,0.3945200741291046,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551978468894958,0.3189308643341064,0.2243672311305999,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.86669921875,0.3323317766189575,0.3163245320320129,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007093667984009,0.2588527202606201,1.1731475591659546,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343640446662903,1.0,1.0,0.0,1.0,-2.8837544918060303,2.8837478160858154,6.691570433758898e-06,2.229790687561035,1.0,1.0,0.0,117.57849884033205,163.0,34706.59375,-0.0,1948.4219970703125,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924495339393616,1.0,0.0,0.0,3.2199008464813232,3.219918727874756,6.91796458340832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91845703125,0.0,1459.8106689453125,1895.4371337890625,0.0,2402.603271484375,0.7961939573287964,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250342011451721,0.3247493207454681,0.2943238914012909,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.893814742565155,0.416450560092926,0.3958959579467773,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203434944152832,0.3186956942081451,0.2247715145349502,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309252858161926,0.3323568701744079,0.3171173334121704,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651604413986206,0.2581134140491485,1.1734739542007446,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.547126293182373,1.0,1.0,0.0,1.0,-2.8882710933685303,2.8882641792297363,6.71245561534306e-06,2.2332420349121094,1.0,1.0,0.0,136.8796844482422,151.0,35226.82421875,-0.0,2050.863525390625,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985751032829285,1.0,0.0,0.0,3.304726839065552,3.304745674133301,7.287263201760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0849609375,0.0,1578.250244140625,1895.4371337890625,0.0,2458.40478515625,0.8169782161712646,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250342011451721,0.3247493207454681,0.2943238914012909,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.893814742565155,0.416450560092926,0.3958959579467773,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203434944152832,0.3186956942081451,0.2247715145349502,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309252858161926,0.3323568701744079,0.3171173334121704,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651604413986206,0.2581134140491485,1.1734739542007446,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.547126293182373,1.0,1.0,0.0,1.0,-2.8882710933685303,2.8882641792297363,6.71245561534306e-06,2.2332420349121094,1.0,1.0,0.0,136.8796844482422,151.0,35226.82421875,-0.0,2050.863525390625,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985751032829285,1.0,0.0,0.0,3.304726839065552,3.304745674133301,7.287263201760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0849609375,0.0,1578.250244140625,1895.4371337890625,0.0,2458.40478515625,0.8169782161712646,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158526420593262,0.3248080611228943,0.2946149110794067,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837214708328247,0.4177766144275665,0.397294282913208,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108331561088562,0.3184781372547149,0.2247989177703857,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217030167579651,0.3323608040809631,0.3173656165599823,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556021809577942,0.2574613392353058,1.1716963052749634,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502855777740479,1.0,1.0,0.0,1.0,-2.888502597808838,2.888495922088623,6.71364023219212e-06,2.233469247817993,1.0,1.0,0.0,143.09559631347656,151.0,35647.5703125,-0.0,2081.865234375,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030550479888916,1.0,0.0,0.0,3.3779406547546387,3.377960443496704,7.61372803026461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8349609375,0.0,1685.4864501953125,1895.4371337890625,0.0,2499.3896484375,0.8319758772850037,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.815505862236023,0.3248193264007568,0.2946318387985229,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834450840950012,0.4179785251617431,0.397483766078949,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104485869407654,0.3184535503387451,0.2247865945100784,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213545680046082,0.3323652744293213,0.3173769116401672,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551881074905396,0.2573775351047516,1.1713529825210571,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.550373375415802,1.0,1.0,0.0,1.0,-2.8883368968963623,2.8883302211761475,6.712866706948262e-06,2.233339548110962,1.0,1.0,0.0,143.3339385986328,139.0,35691.33984375,-0.0,2082.760986328125,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035928606987,1.0,0.0,0.0,3.384866714477539,3.3848862648010254,7.644981110388471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.40673828125,0.0,1695.875244140625,1895.4371337890625,0.0,2504.319580078125,0.83663010597229,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156303763389587,0.3248656392097473,0.2946694791316986,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841496706008911,0.418848842382431,0.3982727527618408,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104555010795593,0.3183586001396179,0.224713459610939,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214568495750427,0.332389622926712,0.3173918426036834,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549457550048828,0.257038950920105,1.169784665107727,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500509142875671,1.0,1.0,0.0,1.0,-2.887376546859741,2.8873698711395264,6.708386081299977e-06,2.2325894832611084,1.0,1.0,0.0,143.23487854003906,139.0,35937.58203125,-0.0,2080.660888671875,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058050274848938,1.0,0.0,0.0,3.431532859802246,3.4315531253814697,7.857232731112163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.63427734375,0.0,1766.9886474609375,1895.4371337890625,0.0,2524.616455078125,0.8452758193016052,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178179860115051,0.324922114610672,0.2946579754352569,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873130083084106,0.4197635054588318,0.3990511894226074,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125784397125244,0.3182845115661621,0.2246102690696716,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236113786697388,0.3324313759803772,0.3173629939556122,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566667795181274,0.2567238807678222,1.1680400371551514,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488224029541016,1.0,1.0,0.0,1.0,-2.886043071746826,2.886036396026612,6.7021646827925e-06,2.231546401977539,1.0,1.0,0.0,141.7029266357422,127.0,36115.0390625,-0.0,2070.885009765625,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27005.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807809054851532,1.0,0.0,0.0,3.461355686187744,3.461376428604126,7.994397606125858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36962890625,0.0,1813.4600830078125,1895.4371337890625,0.0,2543.031982421875,0.8553971648216248,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268753886222839,0.3250555098056793,0.294548362493515,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994225263595581,0.4216810464859009,0.4005914330482483,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215198516845703,0.3181934952735901,0.2243602573871612,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326828479766846,0.3325640857219696,0.31723752617836,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647969722747803,0.2561615407466888,1.1643099784851074,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.544478178024292,1.0,1.0,0.0,1.0,-2.8828284740448,2.882821798324585,6.687171207886422e-06,2.2290291786193848,1.0,1.0,0.0,135.63186645507812,115.0,36512.65625,-0.0,2035.663818359375,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114945888519287,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01513671875,0.0,1931.577392578125,1895.4371337890625,0.0,2576.9638671875,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268753886222839,0.3250555098056793,0.294548362493515,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994225263595581,0.4216810464859009,0.4005914330482483,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215198516845703,0.3181934952735901,0.2243602573871612,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326828479766846,0.3325640857219696,0.31723752617836,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647969722747803,0.2561615407466888,1.1643099784851074,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.544478178024292,1.0,1.0,0.0,1.0,-2.8828284740448,2.882821798324585,6.687171207886422e-06,2.2290291786193848,1.0,1.0,0.0,135.63186645507812,115.0,36512.65625,-0.0,2035.663818359375,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114945888519287,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01513671875,0.0,1931.577392578125,1895.4371337890625,0.0,2576.9638671875,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411823511123657,0.3252051174640655,0.2943625152111053,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190943241119384,0.423678457736969,0.4021172821521759,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355301022529602,0.3181703090667724,0.2240862250328064,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472539186477661,0.3327566683292389,0.3170713186264038,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783796787261963,0.2556816637516022,1.16049063205719,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385339856147766,1.0,1.0,0.0,1.0,-2.879319429397583,2.879312753677368,6.670819402643247e-06,2.226279258728028,1.0,1.0,0.0,127.03062438964844,103.0,36891.11328125,-0.0,1987.611572265625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814834475517273,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65869140625,0.0,2050.64208984375,1895.4371337890625,0.0,2607.783203125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411823511123657,0.3252051174640655,0.2943625152111053,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190943241119384,0.423678457736969,0.4021172821521759,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355301022529602,0.3181703090667724,0.2240862250328064,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472539186477661,0.3327566683292389,0.3170713186264038,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783796787261963,0.2556816637516022,1.16049063205719,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385339856147766,1.0,1.0,0.0,1.0,-2.879319429397583,2.879312753677368,6.670819402643247e-06,2.226279258728028,1.0,1.0,0.0,127.03062438964844,103.0,36891.11328125,-0.0,1987.611572265625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814834475517273,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65869140625,0.0,2050.64208984375,1895.4371337890625,0.0,2607.783203125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612830638885498,0.3253569304943084,0.2941277921199798,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470297694206238,0.4257296919822693,0.4036420881748199,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855116069316864,0.3182024955749511,0.2238109856843948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678580522537231,0.3329987823963165,0.3168975412845611,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974463701248169,0.2552711963653564,1.156727910041809,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316641330718994,1.0,1.0,0.0,1.0,-2.875807523727417,2.875800848007202,6.6544780565891415e-06,2.2235286235809326,1.0,1.0,0.0,116.9960479736328,91.0,37257.6171875,-0.0,1932.641357421875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178792595863342,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72314453125,0.0,2170.945556640625,1895.4371337890625,0.0,2635.93310546875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612830638885498,0.3253569304943084,0.2941277921199798,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470297694206238,0.4257296919822693,0.4036420881748199,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855116069316864,0.3182024955749511,0.2238109856843948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678580522537231,0.3329987823963165,0.3168975412845611,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974463701248169,0.2552711963653564,1.156727910041809,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316641330718994,1.0,1.0,0.0,1.0,-2.875807523727417,2.875800848007202,6.6544780565891415e-06,2.2235286235809326,1.0,1.0,0.0,116.9960479736328,91.0,37257.6171875,-0.0,1932.641357421875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178792595863342,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72314453125,0.0,2170.945556640625,1895.4371337890625,0.0,2635.93310546875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.888978898525238,0.3255029320716858,0.2938586175441742,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791856408119202,0.4278217554092407,0.4051754176616668,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822653889656067,0.3182814717292785,0.2235457599163055,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961079120635986,0.3332826495170593,0.3167324364185333,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218511939048767,0.2549192905426025,1.1530853509902954,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242500901222229,1.0,1.0,0.0,1.0,-2.87243127822876,2.872424602508545,6.638797913183225e-06,2.2208893299102783,1.0,1.0,0.0,106.14987182617188,79.0,37618.68359375,-0.0,1874.0457763671875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206737637519836,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8369140625,0.0,2292.68701171875,1895.4371337890625,0.0,2661.812255859375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.888978898525238,0.3255029320716858,0.2938586175441742,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791856408119202,0.4278217554092407,0.4051754176616668,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822653889656067,0.3182814717292785,0.2235457599163055,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961079120635986,0.3332826495170593,0.3167324364185333,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218511939048767,0.2549192905426025,1.1530853509902954,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242500901222229,1.0,1.0,0.0,1.0,-2.87243127822876,2.872424602508545,6.638797913183225e-06,2.2208893299102783,1.0,1.0,0.0,106.14987182617188,79.0,37618.68359375,-0.0,1874.0457763671875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206737637519836,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8369140625,0.0,2292.68701171875,1895.4371337890625,0.0,2661.812255859375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.906527817249298,0.3255653977394104,0.2937144637107849,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951886534690856,0.4288802742958069,0.4059489071369171,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995420336723328,0.3183363676071167,0.2234199345111847,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914457142353058,0.3334381878376007,0.316657155752182,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361982703208923,0.2547634541988373,1.1513240337371826,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.520411491394043,1.0,1.0,0.0,1.0,-2.870828866958618,2.870822191238404,6.63136688672239e-06,2.21963882446289,1.0,1.0,0.0,100.53697967529295,79.0,37824.2890625,-0.0,1844.0059814453125,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220280408859253,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2294921875,0.0,2368.909912109375,1895.4371337890625,0.0,2674.3681640625,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206464290618896,0.3255702257156372,0.2936120927333832,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302440583705902,0.3973406255245209,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128541946411132,0.3183665871620178,0.2233467698097229,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292319416999816,0.3335685431957245,0.3166526556015014,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469007015228271,0.254589319229126,1.1499252319335938,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159706473350525,1.0,1.0,0.0,1.0,-2.8586130142211914,2.858606338500977,6.575929091923172e-06,2.210588216781616,1.0,1.0,0.0,96.44330596923828,67.0,37898.1484375,-0.0,1804.7135009765625,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232851028442383,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.08935546875,0.0,2415.919677734375,1895.4371337890625,0.0,2686.0302734375,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94847571849823,0.3253746032714844,0.2932672500610351,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361638724803924,0.3673009574413299,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406867027282716,0.3183169960975647,0.2231585085391998,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570764899253844,0.3337254524230957,0.3165903687477112,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762980461121,0.2541927993297577,1.1470565795898438,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053038597106934,1.0,1.0,0.0,1.0,-2.818357467651367,2.8183510303497314,6.392035629687598e-06,2.179462194442749,1.0,1.0,0.0,88.78449249267578,85.0,37936.23828125,-0.0,1705.55615234375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248121738433838,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00927734375,0.0,2540.912353515625,1895.4371337890625,0.0,2700.206787109375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94847571849823,0.3253746032714844,0.2932672500610351,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361638724803924,0.3673009574413299,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406867027282716,0.3183169960975647,0.2231585085391998,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570764899253844,0.3337254524230957,0.3165903687477112,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762980461121,0.2541927993297577,1.1470565795898438,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053038597106934,1.0,1.0,0.0,1.0,-2.818357467651367,2.8183510303497314,6.392035629687598e-06,2.179462194442749,1.0,1.0,0.0,88.78449249267578,85.0,37936.23828125,-0.0,1705.55615234375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248121738433838,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00927734375,0.0,2540.912353515625,1895.4371337890625,0.0,2700.206787109375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519582390785216,0.3248506784439087,0.2928480505943298,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432475566864013,0.3631430566310882,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445177316665648,0.3180815577507019,0.2230080664157867,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609192609786988,0.3337215483188629,0.3165978789329529,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710869550704956,0.2537639141082763,1.1450483798980713,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043094158172607,1.0,1.0,0.0,1.0,-2.8102195262908936,2.810213088989258,6.353774097078713e-06,2.1725287437438965,1.0,1.0,0.0,87.63737487792969,105.0,38629.5078125,-0.0,1687.784912109375,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296914100646973,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.111328125,0.0,2647.37548828125,1895.4371337890625,0.0,2745.572998046875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519582390785216,0.3248506784439087,0.2928480505943298,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432475566864013,0.3631430566310882,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445177316665648,0.3180815577507019,0.2230080664157867,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609192609786988,0.3337215483188629,0.3165978789329529,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710869550704956,0.2537639141082763,1.1450483798980713,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043094158172607,1.0,1.0,0.0,1.0,-2.8102195262908936,2.810213088989258,6.353774097078713e-06,2.1725287437438965,1.0,1.0,0.0,87.63737487792969,105.0,38629.5078125,-0.0,1687.784912109375,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296914100646973,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.111328125,0.0,2647.37548828125,1895.4371337890625,0.0,2745.572998046875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315462112426758,0.3235760629177093,0.2920578420162201,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462868273258209,0.3834616839885711,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243717789649964,0.3172871470451355,0.2226918935775756,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418096542358398,0.3332073390483856,0.3164211809635162,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549340963363647,0.2529336214065552,1.142696976661682,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106581449508667,1.0,1.0,0.0,1.0,-2.8302488327026367,2.830242395401001,6.444134214689257e-06,2.1877713203430176,1.0,1.0,0.0,92.4312973022461,123.0,40403.4453125,-0.0,1741.29443359375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447861671447754,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9169921875,0.0,2705.013427734375,1895.4371337890625,0.0,2886.463623046875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315462112426758,0.3235760629177093,0.2920578420162201,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462868273258209,0.3834616839885711,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243717789649964,0.3172871470451355,0.2226918935775756,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418096542358398,0.3332073390483856,0.3164211809635162,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549340963363647,0.2529336214065552,1.142696976661682,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106581449508667,1.0,1.0,0.0,1.0,-2.8302488327026367,2.830242395401001,6.444134214689257e-06,2.1877713203430176,1.0,1.0,0.0,92.4312973022461,123.0,40403.4453125,-0.0,1741.29443359375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447861671447754,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9169921875,0.0,2705.013427734375,1895.4371337890625,0.0,2886.463623046875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012007117271424,0.3218064308166504,0.2908492386341095,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442481398582458,0.4170969724655151,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955666422843933,0.3160722255706787,0.2221252173185348,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112257361412048,0.3322749137878418,0.3159194588661194,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315394520759583,0.2516721785068512,1.138913869857788,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208951234817505,1.0,1.0,0.0,1.0,-2.863381862640381,2.863375186920166,6.595786544494331e-06,2.213333368301392,1.0,1.0,0.0,100.8801498413086,123.0,42290.42578125,0.0,1833.912841796875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861131489276886,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.29931640625,0.0,2738.6826171875,1895.4371337890625,0.0,3039.617431640625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999262452125549,0.3217361569404602,0.2907930612564087,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440723359584808,0.4187105596065521,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943222165107727,0.3160233199596405,0.2220979481935501,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098719358444214,0.3322367370128631,0.3158935606479645,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304826021194458,0.2516165673732757,1.138725996017456,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213873386383057,1.0,1.0,0.0,1.0,-2.8649253845214844,2.864918708801269,6.60291152598802e-06,2.214531898498535,1.0,1.0,0.0,101.30567169189452,141.0,42318.1953125,0.0,1838.457763671875,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614190220832825,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.26025390625,0.0,2739.75830078125,1895.4371337890625,0.0,3042.314453125,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.88032466173172,0.3206401765346527,0.2901504933834076,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.98489910364151,0.4419455528259277,0.4199857413768768,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8751640319824219,0.315228521823883,0.2217966616153717,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8901410102844238,0.331583023071289,0.3156173229217529,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.813989520072937,0.2507511079311371,1.1364890336990356,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.02752685546875,1.0,0.5274348258972168,1.0,1.0,0.0,1.0,-2.87695050239563,2.876943826675415,6.635751105932286e-06,2.2136659622192383,1.0,1.0,0.0,107.4585189819336,141.0,43676.48046875,0.0,1878.1436767578125,1.0,282.1932678222656,284.83251953125,294.2070007324219,297.0946350097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719620108604431,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.55517578125,0.0,2751.4970703125,1895.4371337890625,0.0,3141.21484375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496763706207275,0.3193674683570862,0.2895063459873199,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509459733963012,0.4405564665794372,0.4188188314437866,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452436923980713,0.3142852783203125,0.2215233743190765,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591082692146301,0.3307835161685943,0.315385490655899,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851788401603699,0.2497394829988479,1.134468674659729,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.531952977180481,1.0,1.0,0.0,1.0,-2.857182025909424,2.857175588607788,6.568673597939778e-06,2.2091784477233887,1.0,1.0,0.0,119.57435607910156,144.0,43840.16796875,0.0,1915.1826171875,1.0,282.1559753417969,284.789794921875,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770227432250977,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.6376953125,0.0,2760.571533203125,1895.4371337890625,0.0,3188.673095703125,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
