time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070193529129028,0.2815200388431549,0.2552619278430938,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033358573913574,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494048357009888,0.4563348293304443,0.319514662027359,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664991855621338,0.3527120053768158,0.3357691168785095,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518454194068909,0.22749824821949,1.0335733890533447,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221970558167,0.2858713567256927,0.2858713567256927,1.0,1.0,-2.9504122734069824,0.5574572086334229,2.39295506477356,-0.1097826361656189,0.8985406756401062,0.8985406756401062,0.0,127.05183410644533,108.0,48719.3359375,0.0,2103.590576171875,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969557285308838,1.0,0.0,0.0,3.6546783447265625,3.654702425003052,8.912336397770559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05029296875,0.0,2199.496826171875,1895.4371337890625,0.0,3375.19091796875,0.9064436554908752,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128501176834106,0.2818018496036529,0.2552495002746582,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063644886016846,0.5020385384559631,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578742384910583,0.457879364490509,0.3203618228435516,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729559183120728,0.3530797660350799,0.3358472287654876,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.757162868976593,0.2277211844921112,1.0334073305130005,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437048077583313,0.2866182625293731,0.2866182625293731,1.0,1.0,-2.937932252883911,0.5561646819114685,2.381767511367798,-0.1085247918963432,0.8997311592102051,0.8997311592102051,0.0,123.5431137084961,108.0,47415.33984375,0.0,2064.759033203125,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871235251426697,1.0,0.0,0.0,3.6530838012695312,3.6531076431274414,8.904561354938778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.75244140625,0.0,2196.074462890625,1895.4371337890625,0.0,3283.296630859375,0.9060710072517396,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179636597633362,0.2823206186294555,0.2555547654628753,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099473834037781,0.4928514063358307,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.965181291103363,0.4596921801567077,0.3214918971061706,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.878782331943512,0.3536868691444397,0.3362432718276977,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.762041449546814,0.2281516343355178,1.0345195531845093,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112904548645,0.2876355051994324,0.2876355051994324,1.0,1.0,-2.930419445037842,0.556856632232666,2.373562812805176,-0.1062529012560844,0.9004468321800232,0.9004468321800232,0.0,120.80645751953124,126.0,47137.26171875,0.0,2038.3988037109373,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881729781627655,1.0,0.0,0.0,3.653621435165405,3.653645515441896,8.907183541850827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.25732421875,0.0,2196.126220703125,1895.4371337890625,0.0,3232.789306640625,0.9061089158058168,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171411752700806,0.2822824120521545,0.2558682560920715,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147840619087219,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657005071640016,0.4620411396026611,0.323429137468338,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045916557312,0.354062020778656,0.3368968963623047,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.2284909188747406,1.0370254516601562,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.2896699607372284,0.2896699607372284,1.0,1.0,-2.939509391784668,0.5647870302200317,2.3747222423553467,-0.1007138565182685,0.8972241282463074,0.8972241282463074,0.0,121.71385192871094,144.0,48341.87890625,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901613354682922,1.0,0.0,0.0,3.648622512817383,3.648646593093872,8.882826136868971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82861328125,0.0,2189.712646484375,1895.4371337890625,0.0,3311.716552734375,0.9050665497779846,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171411752700806,0.2822824120521545,0.2558682560920715,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147840619087219,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657005071640016,0.4620411396026611,0.323429137468338,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045916557312,0.354062020778656,0.3368968963623047,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.2284909188747406,1.0370254516601562,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.2896699607372284,0.2896699607372284,1.0,1.0,-2.939509391784668,0.5647870302200317,2.3747222423553467,-0.1007138565182685,0.8972241282463074,0.8972241282463074,0.0,121.71385192871094,144.0,48341.87890625,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901613354682922,1.0,0.0,0.0,3.648622512817383,3.648646593093872,8.882826136868971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82861328125,0.0,2189.712646484375,1895.4371337890625,0.0,3311.716552734375,0.9050665497779846,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076689839363098,0.2827594876289367,0.2561946511268616,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159495115280151,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553327560424804,0.4651212096214294,0.3254281282424927,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769733428955,0.3548277914524078,0.3375602960586548,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529305219650269,0.2289981842041015,1.0395101308822632,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917044162750244,0.2917044162750244,1.0,1.0,-2.968623638153076,0.5781683921813965,2.39045524597168,-0.0940589755773544,0.8996198773384094,0.8996198773384094,0.0,127.89051055908205,162.0,47383.8828125,0.0,2139.08642578125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880644679069519,1.0,0.0,0.0,3.648138284683228,3.648162364959717,8.880468271854625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.810546875,0.0,2187.121826171875,1895.4371337890625,0.0,3222.6220703125,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076689839363098,0.2827594876289367,0.2561946511268616,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159495115280151,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553327560424804,0.4651212096214294,0.3254281282424927,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769733428955,0.3548277914524078,0.3375602960586548,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529305219650269,0.2289981842041015,1.0395101308822632,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917044162750244,0.2917044162750244,1.0,1.0,-2.968623638153076,0.5781683921813965,2.39045524597168,-0.0940589755773544,0.8996198773384094,0.8996198773384094,0.0,127.89051055908205,162.0,47383.8828125,0.0,2139.08642578125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880644679069519,1.0,0.0,0.0,3.648138284683228,3.648162364959717,8.880468271854625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.810546875,0.0,2187.121826171875,1895.4371337890625,0.0,3222.6220703125,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377034187317,0.2842061519622803,0.2575912177562713,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142058372497559,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557062625885,0.4693825542926788,0.3284302949905395,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660376548767,0.3565342724323272,0.339264303445816,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421047687530518,0.2301413118839264,1.045379638671875,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.563662052154541,0.2929409444332123,0.2929409444332123,1.0,1.0,-3.015418529510498,0.5943279266357422,2.421090602874756,-0.0884928330779075,0.9054253697395324,0.9054253697395324,0.0,137.32044982910156,165.0,46643.50390625,0.0,2269.619384765625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431290626526,1.0,0.0,0.0,3.65772557258606,3.6577494144439697,8.927204930841981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9052734375,0.0,2199.531494140625,1895.4371337890625,0.0,3131.65771484375,0.9068398475646972,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377034187317,0.2842061519622803,0.2575912177562713,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142058372497559,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557062625885,0.4693825542926788,0.3284302949905395,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660376548767,0.3565342724323272,0.339264303445816,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421047687530518,0.2301413118839264,1.045379638671875,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.563662052154541,0.2929409444332123,0.2929409444332123,1.0,1.0,-3.015418529510498,0.5943279266357422,2.421090602874756,-0.0884928330779075,0.9054253697395324,0.9054253697395324,0.0,137.32044982910156,165.0,46643.50390625,0.0,2269.619384765625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431290626526,1.0,0.0,0.0,3.65772557258606,3.6577494144439697,8.927204930841981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9052734375,0.0,2199.531494140625,1895.4371337890625,0.0,3131.65771484375,0.9068398475646972,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866219520569,0.2846251726150512,0.2585811614990234,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085502505302429,0.5627268552780151,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444850921632,0.4724117219448089,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448471426963806,0.3574628233909607,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340583205223083,0.2307208329439163,1.0503450632095337,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941774725914001,0.2941774725914001,1.0,1.0,-3.0539045333862305,0.6082341074943542,2.4456706047058105,-0.0828407406806945,0.906494677066803,0.906494677066803,0.0,145.34722900390625,168.0,48422.07421875,0.0,2381.1953125,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352635383606,1.0,0.0,0.0,3.666827917098999,3.666851997375488,8.971691727310827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.21142578125,0.0,2214.672119140625,1895.4371337890625,0.0,3273.11083984375,0.9088853001594543,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866219520569,0.2846251726150512,0.2585811614990234,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085502505302429,0.5627268552780151,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444850921632,0.4724117219448089,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448471426963806,0.3574628233909607,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340583205223083,0.2307208329439163,1.0503450632095337,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941774725914001,0.2941774725914001,1.0,1.0,-3.0539045333862305,0.6082341074943542,2.4456706047058105,-0.0828407406806945,0.906494677066803,0.906494677066803,0.0,145.34722900390625,168.0,48422.07421875,0.0,2381.1953125,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352635383606,1.0,0.0,0.0,3.666827917098999,3.666851997375488,8.971691727310827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.21142578125,0.0,2214.672119140625,1895.4371337890625,0.0,3273.11083984375,0.9088853001594543,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805825471878052,0.2843595445156097,0.2586072087287903,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046081185340881,0.5726048946380615,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235107898712158,0.4733920991420746,0.3319563865661621,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402595520019531,0.357490062713623,0.3410114645957947,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301579713821411,0.2306382656097412,1.051158785820007,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771833062171936,0.2947957515716553,0.2947957515716553,1.0,1.0,-3.068234205245972,0.6138766407966614,2.454357624053955,-0.0802437365055084,0.9055250287055968,0.9055250287055968,0.0,149.04315185546875,168.0,49768.109375,0.0,2427.106201171875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965665102005005,1.0,0.0,0.0,3.6694412231445312,3.6694655418396,8.98448490715964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.48291015625,0.0,2219.75146484375,1895.4371337890625,0.0,3371.558349609375,0.909489095211029,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.772538423538208,0.2838127315044403,0.2584132850170135,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919140338897704,0.6006525158882141,0.5711616277694702,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.91373211145401,0.4740631878376007,0.3326532244682312,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325222134590149,0.3572303056716919,0.3410869836807251,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234569787979126,0.2302796393632888,1.0510995388031006,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800407528877258,0.2951491773128509,0.2951491773128509,1.0,1.0,-3.067152500152588,0.6146080493927002,2.452544450759888,-0.0788393020629882,0.9049193263053894,0.9049193263053894,0.0,154.4082794189453,171.0,49916.55078125,0.0,2453.12890625,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391604423524,1.0,0.0,0.0,3.6699447631835938,3.669969081878662,8.986950774669822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.36962890625,0.0,2221.39990234375,1895.4371337890625,0.0,3425.37939453125,0.9096805453300476,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759477972984314,0.28223517537117,0.257492184638977,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975741446018219,0.5946885347366333,0.5654355883598328,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.899206817150116,0.4748524725437164,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199421167373657,0.3561828732490539,0.3406338691711426,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118458151817322,0.2290802597999572,1.0481688976287842,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958560287952423,0.2958560287952423,1.0,1.0,-3.0562400817871094,0.6136071085929871,2.442632913589477,-0.0772808939218521,0.9003461599349976,0.9003461599349976,0.0,163.28114318847656,174.0,51029.234375,0.0,2478.947021484375,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148353338241576,1.0,0.0,0.0,3.664161205291748,3.664185285568237,8.95864673111646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7109375,0.0,2214.725341796875,1895.4371337890625,0.0,3541.421875,0.908544898033142,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759477972984314,0.28223517537117,0.257492184638977,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975741446018219,0.5946885347366333,0.5654355883598328,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.899206817150116,0.4748524725437164,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199421167373657,0.3561828732490539,0.3406338691711426,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118458151817322,0.2290802597999572,1.0481688976287842,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958560287952423,0.2958560287952423,1.0,1.0,-3.0562400817871094,0.6136071085929871,2.442632913589477,-0.0772808939218521,0.9003461599349976,0.9003461599349976,0.0,163.28114318847656,174.0,51029.234375,0.0,2478.947021484375,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148353338241576,1.0,0.0,0.0,3.664161205291748,3.664185285568237,8.95864673111646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7109375,0.0,2214.725341796875,1895.4371337890625,0.0,3541.421875,0.908544898033142,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498898506164551,0.2802901864051819,0.2560889422893524,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625025391578674,0.5896644592285156,0.5608827471733093,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893355131149292,0.4752082228660583,0.3341165781021118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103643655776978,0.3546781241893768,0.3395955562591553,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702278196811676,0.2275123000144958,1.0428394079208374,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856570601463318,0.2965628802776336,0.2965628802776336,1.0,1.0,-3.0420520305633545,0.6116957664489746,2.43035626411438,-0.0759228393435478,0.8930262923240662,0.8930262923240662,0.0,169.86526489257812,177.0,52014.52734375,0.0,2486.52099609375,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361783981324,1.0,0.0,0.0,3.647780418395996,3.647804498672485,8.878726021066541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12841796875,0.0,2191.65771484375,1895.4371337890625,0.0,3628.199951171875,0.9050757884979248,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498898506164551,0.2802901864051819,0.2560889422893524,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625025391578674,0.5896644592285156,0.5608827471733093,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893355131149292,0.4752082228660583,0.3341165781021118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103643655776978,0.3546781241893768,0.3395955562591553,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702278196811676,0.2275123000144958,1.0428394079208374,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856570601463318,0.2965628802776336,0.2965628802776336,1.0,1.0,-3.0420520305633545,0.6116957664489746,2.43035626411438,-0.0759228393435478,0.8930262923240662,0.8930262923240662,0.0,169.86526489257812,177.0,52014.52734375,0.0,2486.52099609375,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361783981324,1.0,0.0,0.0,3.647780418395996,3.647804498672485,8.878726021066541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12841796875,0.0,2191.65771484375,1895.4371337890625,0.0,3628.199951171875,0.9050757884979248,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796201407909393,0.2552511394023895,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536444544792176,0.5867963433265686,0.5577316284179688,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840868473052979,0.4771495163440704,0.3352077603340149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042777180671692,0.3542075157165527,0.3389597833156585,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790919303894,0.2266718000173568,1.038630723953247,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476795196533,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327308177948,0.6132247447967529,2.419506072998047,-0.0724093168973922,0.8909024596214294,0.8909024596214294,0.0,174.09083557128906,180.0,50513.47265625,0.0,2490.9140625,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125084280967712,1.0,0.0,0.0,3.6324384212493896,3.632462501525879,8.804198614598135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.212890625,0.0,2166.595458984375,1895.4371337890625,0.0,3519.8681640625,0.9016310572624208,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796201407909393,0.2552511394023895,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536444544792176,0.5867963433265686,0.5577316284179688,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840868473052979,0.4771495163440704,0.3352077603340149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042777180671692,0.3542075157165527,0.3389597833156585,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790919303894,0.2266718000173568,1.038630723953247,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476795196533,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327308177948,0.6132247447967529,2.419506072998047,-0.0724093168973922,0.8909024596214294,0.8909024596214294,0.0,174.09083557128906,180.0,50513.47265625,0.0,2490.9140625,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125084280967712,1.0,0.0,0.0,3.6324384212493896,3.632462501525879,8.804198614598135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.212890625,0.0,2166.595458984375,1895.4371337890625,0.0,3519.8681640625,0.9016310572624208,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275709152222,0.2801953554153442,0.2556237876415252,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495248794555664,0.5857448577880859,0.5564936399459839,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020806908607483,0.3549612462520599,0.3395099639892578,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427686691284,0.2268460988998413,1.0388002395629885,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588648796081543,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035224676132202,0.6180750131607056,2.417149543762207,-0.068153329193592,0.8916287422180176,0.8916287422180176,0.0,176.40603637695312,183.0,49143.99609375,0.0,2507.559814453125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505903244019,1.0,0.0,0.0,3.624433994293213,3.624457836151123,8.765439361013705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.126953125,0.0,2151.943603515625,1895.4371337890625,0.0,3401.25927734375,0.8997178077697754,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275709152222,0.2801953554153442,0.2556237876415252,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495248794555664,0.5857448577880859,0.5564936399459839,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020806908607483,0.3549612462520599,0.3395099639892578,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427686691284,0.2268460988998413,1.0388002395629885,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588648796081543,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035224676132202,0.6180750131607056,2.417149543762207,-0.068153329193592,0.8916287422180176,0.8916287422180176,0.0,176.40603637695312,183.0,49143.99609375,0.0,2507.559814453125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505903244019,1.0,0.0,0.0,3.624433994293213,3.624457836151123,8.765439361013705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.126953125,0.0,2151.943603515625,1895.4371337890625,0.0,3401.25927734375,0.8997178077697754,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972849845886,0.2807251811027527,0.256037026643753,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481332302093506,0.5855556726455688,0.5562189221382141,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.883313775062561,0.4825528562068939,0.3387513160705566,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015635013580322,0.3556001484394073,0.3400474190711975,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932847499847412,0.2271821945905685,1.04005229473114,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897191166877747,0.3002780377864837,0.3002780377864837,1.0,1.0,-3.0391201972961426,0.6212378740310669,2.417882204055786,-0.065851405262947,0.8935374021530151,0.8935374021530151,0.0,177.3715057373047,183.0,48014.32421875,0.0,2519.889892578125,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919956684112549,1.0,0.0,0.0,3.623648405075073,3.623672008514404,8.76163937846286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.32373046875,0.0,2149.2998046875,1895.4371337890625,0.0,3328.86572265625,0.8994864821434021,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367266654968,0.2814056277275085,0.2566373348236084,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472084045410156,0.585563600063324,0.5562085509300232,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.883851170539856,0.484708309173584,0.3402395248413086,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014378547668457,0.3563963174819946,0.3407775163650512,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931280493736267,0.2276681512594223,1.0421006679534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909661054611206,0.3008888959884643,0.3008888959884643,1.0,1.0,-3.0449557304382324,0.6245982050895691,2.4203577041625977,-0.0637824758887291,0.89503014087677,0.89503014087677,0.0,178.216796875,186.0,47907.48046875,0.0,2535.30029296875,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888116478919983,1.0,0.0,0.0,3.625665664672852,3.6256895065307617,8.771397688178695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3662109375,0.0,2151.2431640625,1895.4371337890625,0.0,3299.092529296875,0.8998235464096069,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418229579925537,0.2829697728157043,0.2580150067806244,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454416632652284,0.5858762264251709,0.5564459562301636,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892855584621429,0.3433779180049896,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013124465942383,0.3582336902618408,0.3424707055091858,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288994044065475,1.0474342107772827,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.0591137409210205,0.6319828033447266,2.427130937576294,-0.0595070496201515,0.9010692238807678,0.9010692238807678,0.0,180.06915283203125,189.0,46770.33203125,0.0,2571.873779296875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793299198150635,1.0,0.0,0.0,3.6369683742523193,3.6369922161102295,8.826171438158781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05029296875,0.0,2166.162109375,1895.4371337890625,0.0,3210.300537109375,0.9021634459495544,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418229579925537,0.2829697728157043,0.2580150067806244,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454416632652284,0.5858762264251709,0.5564459562301636,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892855584621429,0.3433779180049896,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013124465942383,0.3582336902618408,0.3424707055091858,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288994044065475,1.0474342107772827,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.0591137409210205,0.6319828033447266,2.427130937576294,-0.0595070496201515,0.9010692238807678,0.9010692238807678,0.0,180.06915283203125,189.0,46770.33203125,0.0,2571.873779296875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793299198150635,1.0,0.0,0.0,3.6369683742523193,3.6369922161102295,8.826171438158781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05029296875,0.0,2166.162109375,1895.4371337890625,0.0,3210.300537109375,0.9021634459495544,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969100952148,0.2832491993904114,0.2587839365005493,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411935806274414,0.5845556855201721,0.5558691620826721,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284947872162,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212166309356,0.3436931669712066,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913883090019226,0.2294811755418777,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276858329773,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.06909704208374,0.6382191777229309,2.430877923965454,-0.0552354902029037,0.9019262790679932,0.9019262790679932,0.0,183.1002349853516,192.0,48175.05859375,0.0,2606.85498046875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929411172866821,1.0,0.0,0.0,3.646785497665405,3.646809339523315,8.873883530213789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2470703125,0.0,2182.55224609375,1895.4371337890625,0.0,3337.701416015625,0.9043834805488586,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969100952148,0.2832491993904114,0.2587839365005493,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411935806274414,0.5845556855201721,0.5558691620826721,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284947872162,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212166309356,0.3436931669712066,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913883090019226,0.2294811755418777,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276858329773,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.06909704208374,0.6382191777229309,2.430877923965454,-0.0552354902029037,0.9019262790679932,0.9019262790679932,0.0,183.1002349853516,192.0,48175.05859375,0.0,2606.85498046875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929411172866821,1.0,0.0,0.0,3.646785497665405,3.646809339523315,8.873883530213789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2470703125,0.0,2182.55224609375,1895.4371337890625,0.0,3337.701416015625,0.9043834805488586,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499101638794,0.2821972668170929,0.2582509517669678,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332852959632874,0.58158940076828,0.5535789132118225,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329922199249,0.3473796248435974,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338321685791,0.3585455119609833,0.3436764180660248,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290916740894317,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.3042868077754974,0.3042868077754974,1.0,1.0,-3.0675084590911865,0.6404939293861389,2.4270143508911133,-0.0523857548832893,0.8998839259147644,0.8998839259147644,0.0,187.45751953125,195.0,49458.17578125,0.0,2626.568359375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072310328483582,1.0,0.0,0.0,3.649320125579834,3.6493442058563232,8.886223668014281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09521484375,0.0,2188.63916015625,1895.4371337890625,0.0,3470.888671875,0.9050740599632264,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499101638794,0.2821972668170929,0.2582509517669678,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332852959632874,0.58158940076828,0.5535789132118225,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329922199249,0.3473796248435974,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338321685791,0.3585455119609833,0.3436764180660248,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290916740894317,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.3042868077754974,0.3042868077754974,1.0,1.0,-3.0675084590911865,0.6404939293861389,2.4270143508911133,-0.0523857548832893,0.8998839259147644,0.8998839259147644,0.0,187.45751953125,195.0,49458.17578125,0.0,2626.568359375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072310328483582,1.0,0.0,0.0,3.649320125579834,3.6493442058563232,8.886223668014281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09521484375,0.0,2188.63916015625,1895.4371337890625,0.0,3470.888671875,0.9050740599632264,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805154919624328,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243149161338806,0.5778121948242188,0.5503959655761719,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948465824127197,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.357346624135971,0.3428896963596344,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694991350174,1.048795223236084,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052412867546081,0.3052412867546081,1.0,1.0,-3.058705568313598,0.6407138705253601,2.4179916381835938,-0.0500341914594173,0.8950834274291992,0.8950834274291992,0.0,192.0106201171875,198.0,50583.28125,0.0,2633.319580078125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187940955162048,1.0,0.0,0.0,3.64253568649292,3.642559766769409,8.853213557813433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9521484375,0.0,2180.57080078125,1895.4371337890625,0.0,3578.025146484375,0.9037261009216307,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805154919624328,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243149161338806,0.5778121948242188,0.5503959655761719,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948465824127197,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.357346624135971,0.3428896963596344,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694991350174,1.048795223236084,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052412867546081,0.3052412867546081,1.0,1.0,-3.058705568313598,0.6407138705253601,2.4179916381835938,-0.0500341914594173,0.8950834274291992,0.8950834274291992,0.0,192.0106201171875,198.0,50583.28125,0.0,2633.319580078125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187940955162048,1.0,0.0,0.0,3.64253568649292,3.642559766769409,8.853213557813433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9521484375,0.0,2180.57080078125,1895.4371337890625,0.0,3578.025146484375,0.9037261009216307,1.0,0.0,3.0,1.0,0.0
