time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536109924316,0.227243572473526,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989291429519653,0.473749041557312,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904820203781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316110610962,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753386735916,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.75097918510437,2.750972986221313,6.082001164031681e-06,2.1235928535461426,0.6117235422134399,0.6117235422134399,0.0,122.67668151855467,114.0,16512.42578125,-0.0,1764.591064453125,1.0,283.1499938964844,285.8828125,291.21954345703125,292.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,19852.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740324258804321,1.0,0.0,0.0,1.4389585256576538,1.43896484375,1.381624343821386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4190.623046875,0.0,135.99644470214844,1683.569091796875,0.0,794.2906494140625,0.4018645584583282,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749634981155396,0.2490506768226623,0.2263959646224975,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.978596568107605,0.4980500042438507,0.4724929630756378,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405458927154541,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428243398666382,0.3228935301303863,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.756580114364624,0.2314235717058181,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427356243133545,6.045525879017077e-06,2.117183923721313,0.5954638719558716,0.5954638719558716,0.0,119.9331512451172,102.0,16003.7529296875,-0.0,1739.3624267578125,1.0,283.1499938964844,285.9461975097656,291.1630859375,292.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,19748.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669975876808167,1.0,0.0,0.0,1.362752079963684,1.3627580404281616,1.2391592463245618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.17041015625,0.0,120.9412841796875,1683.569091796875,0.0,761.1734008789062,0.3871518671512604,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749634981155396,0.2490506768226623,0.2263959646224975,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.978596568107605,0.4980500042438507,0.4724929630756378,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405458927154541,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428243398666382,0.3228935301303863,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.756580114364624,0.2314235717058181,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427356243133545,6.045525879017077e-06,2.117183923721313,0.5954638719558716,0.5954638719558716,0.0,119.9331512451172,102.0,16003.7529296875,-0.0,1739.3624267578125,1.0,283.1499938964844,285.9461975097656,291.1630859375,292.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,19748.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669975876808167,1.0,0.0,0.0,1.362752079963684,1.3627580404281616,1.2391592463245618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.17041015625,0.0,120.9412841796875,1683.569091796875,0.0,761.1734008789062,0.3871518671512604,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974804878235,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991765797138214,0.4979556500911712,0.4720046818256378,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854706883430481,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554901480674744,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393389701843,0.2306468784809112,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433340072632,2.7354273796081543,6.013252914272016e-06,2.1114964485168457,0.5792384147644043,0.5792384147644043,0.0,113.1690902709961,90.0,15495.1318359375,-0.0,1696.9046630859375,1.0,283.1499938964844,286.0109558105469,291.10748291015625,292.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,19647.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586139559745789,1.0,0.0,0.0,1.2892999649047852,1.289305567741394,1.1091782425864949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4118.1982421875,0.0,107.6285171508789,1683.569091796875,0.0,723.450439453125,0.3732823431491852,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974804878235,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991765797138214,0.4979556500911712,0.4720046818256378,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854706883430481,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554901480674744,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393389701843,0.2306468784809112,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433340072632,2.7354273796081543,6.013252914272016e-06,2.1114964485168457,0.5792384147644043,0.5792384147644043,0.0,113.1690902709961,90.0,15495.1318359375,-0.0,1696.9046630859375,1.0,283.1499938964844,286.0109558105469,291.10748291015625,292.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,19647.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586139559745789,1.0,0.0,0.0,1.2892999649047852,1.289305567741394,1.1091782425864949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4118.1982421875,0.0,107.6285171508789,1683.569091796875,0.0,723.450439453125,0.3732823431491852,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953482270240784,0.2481667250394821,0.2251520156860351,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745017528534,0.4712156653404236,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645597100257874,0.3228940367698669,0.2267249375581741,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645185232162476,0.3223471641540527,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756184935569763,0.2303216457366943,1.0450249910354614,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327256202698,1.0,1.0,0.0,1.0,-2.7314112186431885,2.731405258178711,5.995758783683414e-06,2.108474969863892,0.5711678862571716,0.5711678862571716,0.0,108.97209167480467,90.0,15262.765625,-0.0,1671.40625,1.0,283.1499938964844,286.0450134277344,291.0805358886719,292.3563842773437,293.1499938964844,293.1499938964844,283.1499938964844,19596.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554128885269165,1.0,0.0,0.0,1.253640055656433,1.2536455392837524,1.0486706969459193e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4100.82080078125,0.0,101.56645965576172,1683.569091796875,0.0,704.0252075195312,0.3666652739048004,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014028668403625,0.2479304373264312,0.2248314321041107,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987336993217468,0.4613156914710998,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720455765724182,0.3237490952014923,0.2272299975156784,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711227178573608,0.3222135007381439,0.3066846430301666,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813622355461121,0.2300121784210205,1.0430961847305298,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596256256104,1.0,1.0,0.0,1.0,-2.71717381477356,2.717167854309082,5.933705324423499e-06,2.097621202468872,0.5631300210952759,0.5631300210952759,0.0,105.72315216064452,78.0,15012.72265625,-0.0,1635.5367431640625,1.0,283.1499938964844,286.0809020996094,291.0544738769531,292.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,19543.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495893359184265,1.0,0.0,0.0,1.2188183069229126,1.2188236713409424,9.912229614883473e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4084.13623046875,0.0,95.884765625,1683.569091796875,0.0,684.8865356445312,0.3602723479270935,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161647319793701,0.2475294768810272,0.2242208868265152,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028031468391418,0.4354405701160431,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.89076828956604,0.3255749642848968,0.2282938510179519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879377841949463,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960180044174194,0.2294878214597702,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931235313415527,1.0,1.0,0.0,1.0,-2.6816658973693848,2.6816601753234863,5.779532784799812e-06,2.070160150527954,0.5469578504562378,0.5469578504562378,0.0,98.24851989746094,66.0,14493.9453125,-0.0,1550.553466796875,1.0,283.1499938964844,286.1463317871094,291.0032043457031,292.2265625,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404412746429443,1.0,0.0,0.0,1.1510648727416992,1.1510701179504397,8.840829934797514e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4049.573974609375,0.0,85.5198974609375,1683.569091796875,0.0,647.8695068359375,0.3480972945690155,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161647319793701,0.2475294768810272,0.2242208868265152,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028031468391418,0.4354405701160431,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.89076828956604,0.3255749642848968,0.2282938510179519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879377841949463,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960180044174194,0.2294878214597702,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931235313415527,1.0,1.0,0.0,1.0,-2.6816658973693848,2.6816601753234863,5.779532784799812e-06,2.070160150527954,0.5469578504562378,0.5469578504562378,0.0,98.24851989746094,66.0,14493.9453125,-0.0,1550.553466796875,1.0,283.1499938964844,286.1463317871094,291.0032043457031,292.2265625,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404412746429443,1.0,0.0,0.0,1.1510648727416992,1.1510701179504397,8.840829934797514e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4049.573974609375,0.0,85.5198974609375,1683.569091796875,0.0,647.8695068359375,0.3480972945690155,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349044322967529,0.2472173869609832,0.223659336566925,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.509983479976654,0.4038856029510498,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165259599685668,0.3275528848171234,0.2294385880231857,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138653755188,0.3219036757946014,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155148029327393,0.2291074693202972,1.0362663269042969,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815269112586975,1.0,1.0,0.0,1.0,-2.64014196395874,2.640136480331421,5.601746124739293e-06,2.038013696670532,0.530698835849762,0.530698835849762,0.0,89.701416015625,69.0,13962.333984375,-0.0,1454.64599609375,1.0,283.1499938964844,286.2095947265625,290.9510803222656,292.1383972167969,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309752821922302,1.0,0.0,0.0,1.0858514308929443,1.0858564376831057,7.867454598908807e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4014.505615234375,0.0,76.35475158691406,1683.569091796875,0.0,611.6683959960938,0.3367200791835785,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349044322967529,0.2472173869609832,0.223659336566925,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.509983479976654,0.4038856029510498,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165259599685668,0.3275528848171234,0.2294385880231857,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138653755188,0.3219036757946014,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155148029327393,0.2291074693202972,1.0362663269042969,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815269112586975,1.0,1.0,0.0,1.0,-2.64014196395874,2.640136480331421,5.601746124739293e-06,2.038013696670532,0.530698835849762,0.530698835849762,0.0,89.701416015625,69.0,13962.333984375,-0.0,1454.64599609375,1.0,283.1499938964844,286.2095947265625,290.9510803222656,292.1383972167969,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309752821922302,1.0,0.0,0.0,1.0858514308929443,1.0858564376831057,7.867454598908807e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4014.505615234375,0.0,76.35475158691406,1683.569091796875,0.0,611.6683959960938,0.3367200791835785,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493019938468933,0.247033029794693,0.2232912629842758,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188477039337158,0.3820182383060455,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386383295059204,0.3297329545021057,0.2307825535535812,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306501746177672,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678164482117,0.228936418890953,1.0343893766403198,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778241634369,1.0,1.0,0.0,1.0,-2.612523317337036,2.612517833709717,5.4844081205374096e-06,2.016324281692505,0.5144854187965393,0.5144854187965393,0.0,84.1306381225586,72.0,13471.7939453125,-0.0,1392.9200439453125,1.0,283.1499938964844,286.2785339355469,290.8988342285156,292.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210832953453064,1.0,0.0,0.0,1.0234168767929075,1.0234216451644895,6.98873492410712e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3980.732421875,0.0,68.27738952636719,1683.569091796875,0.0,576.0144653320312,0.3261552453041076,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493019938468933,0.247033029794693,0.2232912629842758,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188477039337158,0.3820182383060455,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386383295059204,0.3297329545021057,0.2307825535535812,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306501746177672,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678164482117,0.228936418890953,1.0343893766403198,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778241634369,1.0,1.0,0.0,1.0,-2.612523317337036,2.612517833709717,5.4844081205374096e-06,2.016324281692505,0.5144854187965393,0.5144854187965393,0.0,84.1306381225586,72.0,13471.7939453125,-0.0,1392.9200439453125,1.0,283.1499938964844,286.2785339355469,290.8988342285156,292.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,19250.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210832953453064,1.0,0.0,0.0,1.0234168767929075,1.0234216451644895,6.98873492410712e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3980.732421875,0.0,68.27738952636719,1683.569091796875,0.0,576.0144653320312,0.3261552453041076,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.859142005443573,0.2469805181026458,0.223113402724266,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274136066436768,0.3684307932853699,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.95381897687912,0.3321297764778137,0.232332170009613,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437142610549928,0.3220725357532501,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386403322219849,0.2289604395627975,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.470025360584259,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107410430908,5.419548870122526e-06,2.004257678985596,0.4985123872756958,0.4985123872756958,0.0,80.86609649658203,90.0,13022.4189453125,-0.0,1358.3138427734375,1.0,283.1499938964844,286.3565673828125,290.8492126464844,291.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111904144287109,1.0,0.0,0.0,0.9644598960876464,0.964464545249939,6.206715141843233e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3949.78564453125,0.0,61.23533248901367,1683.569091796875,0.0,542.4684448242188,0.3164737224578857,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.859142005443573,0.2469805181026458,0.223113402724266,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274136066436768,0.3684307932853699,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.95381897687912,0.3321297764778137,0.232332170009613,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437142610549928,0.3220725357532501,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386403322219849,0.2289604395627975,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.470025360584259,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107410430908,5.419548870122526e-06,2.004257678985596,0.4985123872756958,0.4985123872756958,0.0,80.86609649658203,90.0,13022.4189453125,-0.0,1358.3138427734375,1.0,283.1499938964844,286.3565673828125,290.8492126464844,291.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111904144287109,1.0,0.0,0.0,0.9644598960876464,0.964464545249939,6.206715141843233e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3949.78564453125,0.0,61.23533248901367,1683.569091796875,0.0,542.4684448242188,0.3164737224578857,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.858287513256073,0.2470179200172424,0.2231324613094329,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312321186065674,0.3695799112319946,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.954049289226532,0.3334231674671173,0.2332124710083007,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427379369735718,0.3222129344940185,0.3057580888271332,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378992080688477,0.2290484458208084,1.0340913534164429,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710779786109924,1.0,1.0,0.0,1.0,-2.600062370300293,2.6000568866729736,5.431337285699556e-06,2.006272554397583,0.4906686842441559,0.4906686842441559,0.0,81.18252563476562,90.0,12825.626953125,-0.0,1363.552978515625,1.0,283.1499938964844,286.3993530273437,290.82550048828125,291.9280700683594,293.1499938964844,293.1499938964844,283.1499938964844,19089.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063899755477905,1.0,0.0,0.0,0.9364030361175536,0.9364076256752014,5.850851536592928e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3935.457275390625,0.0,58.07568740844727,1683.569091796875,0.0,526.9168090820312,0.3119715750217438,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.853683590888977,0.2471003234386444,0.2232322990894317,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342424511909485,0.3758853077888489,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.949591338634491,0.3347826600074768,0.2341701388359069,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368927478790284,0.322400689125061,0.3059608936309814,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336595296859741,0.2291768938302993,1.0348100662231443,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700521945953,1.0,1.0,0.0,1.0,-2.6100058555603027,2.6100003719329834,5.472765678860014e-06,2.0138497352600098,0.4829986691474914,0.4829986691474914,0.0,82.77732849121094,108.0,12648.8818359375,-0.0,1383.613525390625,1.0,283.1499938964844,286.4469299316406,290.8027648925781,291.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017800331115723,1.0,0.0,0.0,0.909510374069214,0.9095149040222168,5.5196149872926994e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3922.3681640625,0.0,55.15459060668945,1683.569091796875,0.0,512.4125366210938,0.3077107071876526,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384175896644592,0.2474446296691894,0.2236469089984893,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.537604570388794,0.3984833061695099,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318006038665771,0.3376328349113464,0.2362204939126968,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166431427001952,0.3229494392871856,0.3065887093544006,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192005753517151,0.2295368015766143,1.0370895862579346,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575385570526,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643592834472656,5.614392193820095e-06,2.039693117141724,0.4693051874637604,0.4693051874637604,0.0,88.61869812011719,108.0,12415.9091796875,-0.0,1454.480712890625,1.0,283.1499938964844,286.55255126953125,290.7623596191406,291.8277282714844,293.1499938964844,293.1499938964844,283.1499938964844,18906.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937984645366668,1.0,0.0,0.0,0.8621745705604553,0.8621789216995239,4.960024924116625e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3901.391357421875,0.0,50.23630142211914,1683.569091796875,0.0,488.2618713378906,0.3002852499485016,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376679420471191,0.2474661618471145,0.2236722409725189,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376783609390259,0.399665892124176,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308692216873168,0.3377600908279419,0.2363131940364837,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156453013420104,0.3229794502258301,0.3066232800483703,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184677958488464,0.2295557707548141,1.0372122526168823,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765625,1.0,0.4832246303558349,1.0,1.0,0.0,1.0,-2.645349740982056,2.645344018936157,5.621831860480597e-06,2.041043758392334,0.4687652885913849,0.4687652885913849,0.0,88.93223571777344,126.0,12407.6123046875,-0.0,1458.26220703125,1.0,283.1499938964844,286.5573425292969,290.7607727050781,291.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18901.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935007989406585,1.0,0.0,0.0,0.8603424429893494,0.860346794128418,4.938967634871005e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3900.651611328125,0.0,50.051517486572266,1683.569091796875,0.0,487.3841552734375,0.2999992370605469,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173908591270447,0.2481503635644912,0.2245020419359207,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379112362861633,0.4339258372783661,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.90578955411911,0.3411192297935486,0.2388049662113189,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904547691345215,0.3238873183727264,0.3077003061771393,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542213439941,0.230104386806488,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.696232318878174,5.840302037540823e-06,2.080353260040283,0.455978512763977,0.455978512763977,0.0,98.36640167236328,144.0,12219.89453125,-0.0,1571.6806640625,1.0,283.1499938964844,286.6789245605469,290.7242126464844,291.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871951341629028,1.0,0.0,0.0,0.817819356918335,0.8178236484527588,4.4628084339137786e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3883.93798828125,0.0,45.89118194580078,1683.569091796875,0.0,469.1666870117188,0.2934237122535705,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173908591270447,0.2481503635644912,0.2245020419359207,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379112362861633,0.4339258372783661,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.90578955411911,0.3411192297935486,0.2388049662113189,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904547691345215,0.3238873183727264,0.3077003061771393,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542213439941,0.230104386806488,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.696232318878174,5.840302037540823e-06,2.080353260040283,0.455978512763977,0.455978512763977,0.0,98.36640167236328,144.0,12219.89453125,-0.0,1571.6806640625,1.0,283.1499938964844,286.6789245605469,290.7242126464844,291.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871951341629028,1.0,0.0,0.0,0.817819356918335,0.8178236484527588,4.4628084339137786e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3883.93798828125,0.0,45.89118194580078,1683.569091796875,0.0,469.1666870117188,0.2934237122535705,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794493556022644,0.2490382492542266,0.2256241887807846,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353278517723083,0.4747756421566009,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816782236099243,0.344738632440567,0.2415636330842971,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596737861633,0.3250326216220855,0.3091127276420593,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738293647766,0.2307461500167846,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550001144409,1.0,1.0,0.0,1.0,-2.7572357654571533,2.7572295665740967,6.107838999014348e-06,2.1275553703308105,0.4445107877254486,0.4445107877254486,0.0,110.49675750732422,147.0,12066.07421875,-0.0,1716.837158203125,1.0,283.1499938964844,286.7983703613281,290.6893920898437,291.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828905761241913,1.0,0.0,0.0,0.7812144160270691,0.7812185287475586,4.0722454741626286e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3869.27099609375,0.0,42.50734329223633,1683.569091796875,0.0,457.1328430175781,0.2878686487674713,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794493556022644,0.2490382492542266,0.2256241887807846,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353278517723083,0.4747756421566009,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816782236099243,0.344738632440567,0.2415636330842971,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596737861633,0.3250326216220855,0.3091127276420593,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738293647766,0.2307461500167846,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550001144409,1.0,1.0,0.0,1.0,-2.7572357654571533,2.7572295665740967,6.107838999014348e-06,2.1275553703308105,0.4445107877254486,0.4445107877254486,0.0,110.49675750732422,147.0,12066.07421875,-0.0,1716.837158203125,1.0,283.1499938964844,286.7983703613281,290.6893920898437,291.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828905761241913,1.0,0.0,0.0,0.7812144160270691,0.7812185287475586,4.0722454741626286e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3869.27099609375,0.0,42.50734329223633,1683.569091796875,0.0,457.1328430175781,0.2878686487674713,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778807282447815,0.2499972730875015,0.2267971485853195,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984646439552308,0.5312129855155945,0.5043385028839111,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653954863548279,0.3484821915626526,0.2443991005420684,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476869463920593,0.3262833654880523,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583739161491394,0.231395810842514,1.050060153007507,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.52593594789505,1.0,1.0,0.0,1.0,-2.804765224456787,2.8047590255737305,6.321589353319723e-06,2.1648545265197754,0.4341335594654083,0.4341335594654083,0.0,120.90816497802734,150.0,11898.603515625,-0.0,1838.7760009765625,1.0,283.1499938964844,286.9063415527344,290.6534729003906,291.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479910284280777,1.0,0.0,0.0,0.7496145367622375,0.749618649482727,3.749466515046152e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3854.60791015625,0.0,39.73810195922852,1683.569091796875,0.0,448.986572265625,0.2831748723983764,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778807282447815,0.2499972730875015,0.2267971485853195,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984646439552308,0.5312129855155945,0.5043385028839111,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653954863548279,0.3484821915626526,0.2443991005420684,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476869463920593,0.3262833654880523,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583739161491394,0.231395810842514,1.050060153007507,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.52593594789505,1.0,1.0,0.0,1.0,-2.804765224456787,2.8047590255737305,6.321589353319723e-06,2.1648545265197754,0.4341335594654083,0.4341335594654083,0.0,120.90816497802734,150.0,11898.603515625,-0.0,1838.7760009765625,1.0,283.1499938964844,286.9063415527344,290.6534729003906,291.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479910284280777,1.0,0.0,0.0,0.7496145367622375,0.749618649482727,3.749466515046152e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3854.60791015625,0.0,39.73810195922852,1683.569091796875,0.0,448.986572265625,0.2831748723983764,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675074338912964,0.2504282593727112,0.2274350523948669,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868837594985962,0.5298431515693665,0.5029449462890625,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550249934196472,0.3503266870975494,0.2458711862564087,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370271921157837,0.3268741071224212,0.3114280998706817,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485760450363159,0.2316781729459762,1.0525555610656738,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305057764053345,1.0,1.0,0.0,1.0,-2.8097193241119385,2.8097128868103027,6.344487246678909e-06,2.168928623199463,0.4291380941867828,0.4291380941867828,0.0,127.23046875,150.0,11781.318359375,-0.0,1876.7216796875,1.0,283.1499938964844,286.9499816894531,290.6344299316406,291.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,18510.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785852432250976,1.0,0.0,0.0,0.7351283431053162,0.7351323962211609,3.605950738005959e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3845.797119140625,0.0,38.52283477783203,1683.569091796875,0.0,445.4124450683594,0.2810778021812439,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138353347778,0.2508392035961151,0.2279950976371765,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774826169013976,0.5293659567832947,0.5022950768470764,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479081988334656,0.3521671593189239,0.2472935914993286,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294317722320557,0.327454000711441,0.312171995639801,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416161894798279,0.2319616824388504,1.054736614227295,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343542695045471,1.0,1.0,0.0,1.0,-2.8148350715637207,2.814828872680664,6.367639798554592e-06,2.1728904247283936,0.4242421388626098,0.4242421388626098,0.0,132.3209228515625,138.0,11666.92578125,-0.0,1909.2174072265625,1.0,283.1499938964844,286.987060546875,290.6141967773437,291.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771106541156769,1.0,0.0,0.0,0.7212245464324951,0.7212285399436951,3.4708385499016003e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3820.022216796875,0.0,37.38898849487305,1683.569091796875,0.0,441.4690246582031,0.2791041135787964,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590742707252502,0.2516653835773468,0.2287740856409073,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.975241482257843,0.529807984828949,0.5023566484451294,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487064838409424,0.3558990657329559,0.2499059289693832,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.82841956615448,0.3286204934120178,0.3133116662502289,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404919862747192,0.2325726896524429,1.0576144456863403,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360329151153564,1.0,1.0,0.0,1.0,-2.82381558418274,2.8238093852996826,6.408490207832074e-06,2.1798932552337646,0.4148831963539123,0.4148831963539123,0.0,133.87986755371094,126.0,11447.265625,-0.0,1931.0150146484373,1.0,283.1499938964844,287.0561218261719,290.570556640625,291.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729820191860199,1.0,0.0,0.0,0.6953909993171692,0.6953949928283691,3.226648104259766e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3744.48486328125,0.0,35.34926223754883,1683.569091796875,0.0,430.6158447265625,0.2754895091056824,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590742707252502,0.2516653835773468,0.2287740856409073,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.975241482257843,0.529807984828949,0.5023566484451294,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487064838409424,0.3558990657329559,0.2499059289693832,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.82841956615448,0.3286204934120178,0.3133116662502289,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404919862747192,0.2325726896524429,1.0576144456863403,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360329151153564,1.0,1.0,0.0,1.0,-2.82381558418274,2.8238093852996826,6.408490207832074e-06,2.1798932552337646,0.4148831963539123,0.4148831963539123,0.0,133.87986755371094,126.0,11447.265625,-0.0,1931.0150146484373,1.0,283.1499938964844,287.0561218261719,290.570556640625,291.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729820191860199,1.0,0.0,0.0,0.6953909993171692,0.6953949928283691,3.226648104259766e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3744.48486328125,0.0,35.34926223754883,1683.569091796875,0.0,430.6158447265625,0.2754895091056824,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673335075378418,0.2525682747364044,0.2293845862150192,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845157861709596,0.531154990196228,0.5032676458358765,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598300814628601,0.3597662448883056,0.2524281144142151,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369880318641663,0.3298496603965759,0.3142636120319366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480127215385437,0.2332852631807327,1.0597916841506958,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341725945472717,1.0,1.0,0.0,1.0,-2.8324365615844727,2.832430124282837,6.4477835621801205e-06,2.186595678329468,0.4061056971549988,0.4061056971549988,0.0,129.4809112548828,114.0,11241.974609375,-0.0,1923.5855712890625,1.0,283.1499938964844,287.12066650390625,290.5290222167969,291.5074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672660529613495,1.0,0.0,0.0,0.6719989776611328,0.672002911567688,3.0132191852771946e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3673.289306640625,0.0,33.572513580322266,1683.569091796875,0.0,416.0340881347656,0.2722640633583069,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673335075378418,0.2525682747364044,0.2293845862150192,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845157861709596,0.531154990196228,0.5032676458358765,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598300814628601,0.3597662448883056,0.2524281144142151,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369880318641663,0.3298496603965759,0.3142636120319366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480127215385437,0.2332852631807327,1.0597916841506958,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341725945472717,1.0,1.0,0.0,1.0,-2.8324365615844727,2.832430124282837,6.4477835621801205e-06,2.186595678329468,0.4061056971549988,0.4061056971549988,0.0,129.4809112548828,114.0,11241.974609375,-0.0,1923.5855712890625,1.0,283.1499938964844,287.12066650390625,290.5290222167969,291.5074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672660529613495,1.0,0.0,0.0,0.6719989776611328,0.672002911567688,3.0132191852771946e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3673.289306640625,0.0,33.572513580322266,1683.569091796875,0.0,416.0340881347656,0.2722640633583069,1.0,0.0,3.0,1.0,0.0
