time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824218273162842,0.253560721874237,0.2299538254737854,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329088568687439,0.5041586756706238,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692189216614,0.3637822270393371,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786262512207,0.2341030091047287,1.0618391036987305,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.84075927734375,2.840752601623535,6.485950052592671e-06,2.193120241165161,0.3979198038578033,0.3979198038578033,0.0,121.83009338378906,102.0,11051.998046875,-0.0,1899.877197265625,1.0,283.1499938964844,287.18145751953125,290.4942321777344,291.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607152938842773,1.0,0.0,0.0,0.650861918926239,0.6508657932281494,2.826644340814256e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3608.11376953125,0.0,32.0203971862793,1683.569091796875,0.0,399.9309387207031,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824218273162842,0.253560721874237,0.2299538254737854,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329088568687439,0.5041586756706238,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692189216614,0.3637822270393371,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786262512207,0.2341030091047287,1.0618391036987305,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.84075927734375,2.840752601623535,6.485950052592671e-06,2.193120241165161,0.3979198038578033,0.3979198038578033,0.0,121.83009338378906,102.0,11051.998046875,-0.0,1899.877197265625,1.0,283.1499938964844,287.18145751953125,290.4942321777344,291.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607152938842773,1.0,0.0,0.0,0.650861918926239,0.6508657932281494,2.826644340814256e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3608.11376953125,0.0,32.0203971862793,1683.569091796875,0.0,399.9309387207031,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.795391857624054,0.2545249164104461,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364140868186951,0.4836789965629577,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955891728401184,0.3678314685821533,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661934733390808,0.3324390053749084,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741999626159668,0.2349207103252411,1.0644328594207764,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.8243753910064697,2.824368953704834,6.411983122234233e-06,2.180758714675904,0.3900868892669678,0.3900868892669678,0.0,115.3251495361328,90.0,10835.50390625,-0.0,1842.5880126953125,1.0,283.1499938964844,287.2315368652344,290.46630859375,291.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540436267852783,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3540.7978515625,0.0,30.642576217651367,1683.569091796875,0.0,384.1650390625,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.795391857624054,0.2545249164104461,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364140868186951,0.4836789965629577,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955891728401184,0.3678314685821533,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661934733390808,0.3324390053749084,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741999626159668,0.2349207103252411,1.0644328594207764,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.8243753910064697,2.824368953704834,6.411983122234233e-06,2.180758714675904,0.3900868892669678,0.3900868892669678,0.0,115.3251495361328,90.0,10835.50390625,-0.0,1842.5880126953125,1.0,283.1499938964844,287.2315368652344,290.46630859375,291.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540436267852783,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3540.7978515625,0.0,30.642576217651367,1683.569091796875,0.0,384.1650390625,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032700419425964,0.2549884021282196,0.2309084087610244,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393640398979187,0.4705760776996612,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057130813598632,0.3698604702949524,0.2589134573936462,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746501207351685,0.3330654501914978,0.3166127800941467,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817641496658325,0.235331043601036,1.0656393766403198,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.519650399684906,1.0,1.0,0.0,1.0,-2.812657117843628,2.812650680541992,6.358910468406975e-06,2.171721935272217,0.3862572014331817,0.3862572014331817,0.0,111.5452117919922,90.0,10726.228515625,-0.0,1806.1005859375,1.0,283.1499938964844,287.2518920898437,290.45391845703125,291.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506713449954986,1.0,0.0,0.0,0.6221576929092407,0.6221615076065063,2.5828214234024933e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3504.72998046875,0.0,29.999887466430664,1683.569091796875,0.0,376.4283447265625,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120062947273254,0.2554436326026916,0.2311868071556091,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429982542991638,0.4561713635921478,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179911017417908,0.3718968331813812,0.2602222263813019,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843684792518616,0.3336848616600036,0.3170595467090606,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904316186904907,0.2357477694749832,1.066824197769165,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151435732841492,1.0,1.0,0.0,1.0,-2.7992160320281982,2.7992098331451416,6.298289463302353e-06,2.1613476276397705,0.3824987113475799,0.3824987113475799,0.0,107.47672271728516,93.0,10617.61328125,-0.0,1765.94287109375,1.0,283.1499938964844,287.2708435058594,290.4423217773437,291.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472312331199646,1.0,0.0,0.0,0.6131757497787476,0.6131795644760132,2.5087848243288136e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3468.78662109375,0.0,29.386154174804688,1683.569091796875,0.0,368.6907348632813,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742117881775,0.2563892006874084,0.2318577766418457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511804223060608,0.4378350675106048,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.936531126499176,0.3760561943054199,0.2629624009132385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978846669197083,0.3349615335464477,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479150772095,0.2366647869348526,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862701416015625,2.786263942718506,6.239558388188016e-06,2.151071071624756,0.3753584623336792,0.3753584623336792,0.0,102.60173034667967,96.0,10433.474609375,-0.0,1723.0771484375,1.0,283.1499938964844,287.3100891113281,290.42236328125,291.3255615234375,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440153032541275,1.0,0.0,0.0,0.5963038206100464,0.5963075757026672,2.3726222764253183e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3403.1806640625,0.0,28.25077438354492,1683.569091796875,0.0,353.2406616210937,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742117881775,0.2563892006874084,0.2318577766418457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511804223060608,0.4378350675106048,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.936531126499176,0.3760561943054199,0.2629624009132385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978846669197083,0.3349615335464477,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479150772095,0.2366647869348526,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862701416015625,2.786263942718506,6.239558388188016e-06,2.151071071624756,0.3753584623336792,0.3753584623336792,0.0,102.60173034667967,96.0,10433.474609375,-0.0,1723.0771484375,1.0,283.1499938964844,287.3100891113281,290.42236328125,291.3255615234375,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440153032541275,1.0,0.0,0.0,0.5963038206100464,0.5963075757026672,2.3726222764253183e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3403.1806640625,0.0,28.25077438354492,1683.569091796875,0.0,353.2406616210937,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306706547737122,0.2573991417884826,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590817928314209,0.4270394444465637,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374824523926,0.3803471326828003,0.2658458352088928,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365097045898,0.3362964391708374,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810257077217102,0.2376846373081207,1.0739617347717283,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087020993232727,1.0,1.0,0.0,1.0,-2.783869504928589,2.783863306045532,6.228617621673038e-06,2.149128198623657,0.3688979148864746,0.3688979148864746,0.0,100.01271057128906,99.0,10284.0146484375,-0.0,1707.174072265625,1.0,283.1499938964844,287.3547668457031,290.4090576171875,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332161545753479,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.254529718470621e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3351.501953125,0.0,27.25493812561035,1683.569091796875,0.0,338.6800231933594,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306706547737122,0.2573991417884826,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590817928314209,0.4270394444465637,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374824523926,0.3803471326828003,0.2658458352088928,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365097045898,0.3362964391708374,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810257077217102,0.2376846373081207,1.0739617347717283,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087020993232727,1.0,1.0,0.0,1.0,-2.783869504928589,2.783863306045532,6.228617621673038e-06,2.149128198623657,0.3688979148864746,0.3688979148864746,0.0,100.01271057128906,99.0,10284.0146484375,-0.0,1707.174072265625,1.0,283.1499938964844,287.3547668457031,290.4090576171875,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332161545753479,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.254529718470621e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3351.501953125,0.0,27.25493812561035,1683.569091796875,0.0,338.6800231933594,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.835054874420166,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663098692893982,0.4215053617954254,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577279686927797,0.3847669064998626,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125168323516846,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148140907287598,0.238784909248352,1.0785653591156006,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897181510925,1.0,1.0,0.0,1.0,-2.788943290710449,2.7889370918273926,6.251270860957448e-06,2.1530120372772217,0.3631418347358703,0.3631418347358703,0.0,98.94286346435548,117.0,10162.52734375,-0.0,1709.7227783203125,1.0,283.1499938964844,287.4010314941406,290.402587890625,291.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272419512271881,1.0,0.0,0.0,0.5681169033050537,0.5681205987930298,2.1536189720450242e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3310.98046875,0.0,26.39615631103516,1683.569091796875,0.0,326.5702209472656,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.835054874420166,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663098692893982,0.4215053617954254,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577279686927797,0.3847669064998626,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125168323516846,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148140907287598,0.238784909248352,1.0785653591156006,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897181510925,1.0,1.0,0.0,1.0,-2.788943290710449,2.7889370918273926,6.251270860957448e-06,2.1530120372772217,0.3631418347358703,0.3631418347358703,0.0,98.94286346435548,117.0,10162.52734375,-0.0,1709.7227783203125,1.0,283.1499938964844,287.4010314941406,290.402587890625,291.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272419512271881,1.0,0.0,0.0,0.5681169033050537,0.5681205987930298,2.1536189720450242e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3310.98046875,0.0,26.39615631103516,1683.569091796875,0.0,326.5702209472656,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286723494529724,0.2596355080604553,0.2346749603748321,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719735622406006,0.43410325050354,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123699188232,0.3893477320671081,0.2720859944820404,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043090343475342,0.3391920030117035,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338307380676,0.2399767488241195,1.084317684173584,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774852752686,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179855346679688,6.381614184647333e-06,2.175183057785034,0.3582005798816681,0.3582005798816681,0.0,102.89059448242188,135.0,10089.9150390625,-0.0,1772.8328857421875,1.0,283.1499938964844,287.45068359375,290.3993225097656,291.2637023925781,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228317737579345,1.0,0.0,0.0,0.556876003742218,0.5568797588348389,2.069238291824149e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3282.947509765625,0.0,25.66990852355957,1683.569091796875,0.0,317.8705139160156,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286723494529724,0.2596355080604553,0.2346749603748321,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719735622406006,0.43410325050354,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123699188232,0.3893477320671081,0.2720859944820404,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043090343475342,0.3391920030117035,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338307380676,0.2399767488241195,1.084317684173584,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774852752686,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179855346679688,6.381614184647333e-06,2.175183057785034,0.3582005798816681,0.3582005798816681,0.0,102.89059448242188,135.0,10089.9150390625,-0.0,1772.8328857421875,1.0,283.1499938964844,287.45068359375,290.3993225097656,291.2637023925781,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228317737579345,1.0,0.0,0.0,0.556876003742218,0.5568797588348389,2.069238291824149e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3282.947509765625,0.0,25.66990852355957,1683.569091796875,0.0,317.8705139160156,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.822487473487854,0.2602511048316955,0.2353188544511795,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737166404724121,0.4459097981452942,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494843482972,0.3916982114315033,0.2737831175327301,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967942595481873,0.3399817943572998,0.3227987885475158,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019035458564758,0.2405896633863449,1.087554931640625,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213163495063782,1.0,1.0,0.0,1.0,-2.839884996414185,2.839878559112549,6.481140189862344e-06,2.1920742988586426,0.3561015725135803,0.3561015725135803,0.0,106.4879150390625,135.0,10070.1064453125,-0.0,1824.20263671875,1.0,283.1499938964844,287.478271484375,290.3983459472656,291.2598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421272337436676,1.0,0.0,0.0,0.5520956516265869,0.552099347114563,2.0338648099027523e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3275.51318359375,0.0,25.36119079589844,1683.569091796875,0.0,314.8408203125,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149823546409607,0.2608832120895386,0.2360069155693054,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747106671333313,0.4604199528694153,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352205991744996,0.3940819799900055,0.2755263745784759,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878307938575745,0.3407947421073913,0.3236885368824005,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.793990433216095,0.2412025183439254,1.0909464359283447,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277520418167114,1.0,1.0,0.0,1.0,-2.865386247634888,2.865379571914673,6.598108029720606e-06,2.211780071258545,0.3542466461658478,0.3542466461658478,0.0,110.9681396484375,153.0,10059.1552734375,-0.0,1886.3870849609373,1.0,283.1499938964844,287.50653076171875,290.3976135253906,291.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201579391956329,1.0,0.0,0.0,0.5478625893592834,0.5478662848472595,2.0027961511459583e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3271.543701171875,0.0,25.08767318725586,1683.569091796875,0.0,312.69024658203125,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968714237213135,0.2621757388114929,0.2374862432479858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745896100997925,0.4954045414924621,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136650562286376,0.3989234864711761,0.2791252732276916,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842020988464,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.776066243648529,0.2424039095640182,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966283798218,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568519611377e-06,2.2573845386505127,0.3512451648712158,0.3512451648712158,0.0,122.17343139648438,156.0,10059.3388671875,-0.0,2038.310546875,1.0,283.1499938964844,287.5629272460937,290.3961181640625,291.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191662669181824,1.0,0.0,0.0,0.5409648418426514,0.5409685373306274,1.9526822825355345e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3272.01220703125,0.0,24.64040756225586,1683.569091796875,0.0,310.7864990234375,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968714237213135,0.2621757388114929,0.2374862432479858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745896100997925,0.4954045414924621,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136650562286376,0.3989234864711761,0.2791252732276916,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842020988464,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.776066243648529,0.2424039095640182,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966283798218,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568519611377e-06,2.2573845386505127,0.3512451648712158,0.3512451648712158,0.0,122.17343139648438,156.0,10059.3388671875,-0.0,2038.310546875,1.0,283.1499938964844,287.5629272460937,290.3961181640625,291.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191662669181824,1.0,0.0,0.0,0.5409648418426514,0.5409685373306274,1.9526822825355345e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3272.01220703125,0.0,24.64040756225586,1683.569091796875,0.0,310.7864990234375,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157151222229,0.2634268403053283,0.2388941645622253,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572708249092102,0.522544801235199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004355669021606,0.4037753641605377,0.2827069163322449,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532324790955,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637857794761658,0.2435088008642196,1.1044455766677856,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998541424517e-06,2.295353889465332,0.3489950597286224,0.3489950597286224,0.0,131.4815673828125,159.0,10060.076171875,-0.0,2168.290771484375,1.0,283.1499938964844,287.6129150390625,290.39337158203125,291.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195180535316467,1.0,0.0,0.0,0.5358296632766724,0.5358332991600037,1.9157857522600352e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3277.47412109375,0.0,24.306962966918945,1683.569091796875,0.0,311.4607238769531,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157151222229,0.2634268403053283,0.2388941645622253,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572708249092102,0.522544801235199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004355669021606,0.4037753641605377,0.2827069163322449,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532324790955,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637857794761658,0.2435088008642196,1.1044455766677856,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998541424517e-06,2.295353889465332,0.3489950597286224,0.3489950597286224,0.0,131.4815673828125,159.0,10060.076171875,-0.0,2168.290771484375,1.0,283.1499938964844,287.6129150390625,290.39337158203125,291.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195180535316467,1.0,0.0,0.0,0.5358296632766724,0.5358332991600037,1.9157857522600352e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3277.47412109375,0.0,24.306962966918945,1683.569091796875,0.0,311.4607238769531,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743821740150452,0.2646037340164184,0.2402021586894989,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998401701450348,0.570637583732605,0.5411489009857178,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8914006352424622,0.4085936248302459,0.2862403094768524,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443307876586914,0.3457671105861664,0.329252690076828,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.7546889185905457,0.2445314973592758,1.110288143157959,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33282470703125,288.1452941894531,1.0,0.5643388628959656,1.0,1.0,0.0,1.0,-3.010549068450928,3.010541677474976,7.285868377948645e-06,2.3248116970062256,0.3472573161125183,0.3472573161125183,0.0,139.35690307617188,162.0,10058.8896484375,-0.0,2274.859130859375,1.0,283.1499938964844,287.6513061523437,290.3876647949219,291.2506408691406,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205278158187866,1.0,0.0,0.0,0.5319029688835144,0.5319066047668457,1.8878100860320053e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3280.908935546875,0.0,24.054107666015625,1683.569091796875,0.0,313.4026794433594,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743821740150452,0.2646037340164184,0.2402021586894989,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998401701450348,0.570637583732605,0.5411489009857178,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8914006352424622,0.4085936248302459,0.2862403094768524,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443307876586914,0.3457671105861664,0.329252690076828,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.7546889185905457,0.2445314973592758,1.110288143157959,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33282470703125,288.1452941894531,1.0,0.5643388628959656,1.0,1.0,0.0,1.0,-3.010549068450928,3.010541677474976,7.285868377948645e-06,2.3248116970062256,0.3472573161125183,0.3472573161125183,0.0,139.35690307617188,162.0,10058.8896484375,-0.0,2274.859130859375,1.0,283.1499938964844,287.6513061523437,290.3876647949219,291.2506408691406,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205278158187866,1.0,0.0,0.0,0.5319029688835144,0.5319066047668457,1.8878100860320053e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3280.908935546875,0.0,24.054107666015625,1683.569091796875,0.0,313.4026794433594,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633780241012573,0.2656221687793731,0.2414473295211792,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857744574546814,0.5700491070747375,0.5404617786407471,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805957436561584,0.4132964313030243,0.2897551655769348,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331021070480347,0.3472513854503631,0.330995500087738,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444269061088562,0.2454303801059723,1.115923523902893,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710811614990234,1.0,1.0,0.0,1.0,-3.0240907669067383,3.024083614349365,7.352000011451309e-06,2.335455656051636,0.3457357585430145,0.3457357585430145,0.0,147.8824462890625,165.0,10034.822265625,-0.0,2343.427978515625,1.0,283.1499938964844,287.6759948730469,290.3788146972656,291.2427062988281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214728772640228,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3277.80615234375,0.0,23.849422454833984,1683.569091796875,0.0,315.2290954589844,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633780241012573,0.2656221687793731,0.2414473295211792,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857744574546814,0.5700491070747375,0.5404617786407471,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805957436561584,0.4132964313030243,0.2897551655769348,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331021070480347,0.3472513854503631,0.330995500087738,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444269061088562,0.2454303801059723,1.115923523902893,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710811614990234,1.0,1.0,0.0,1.0,-3.0240907669067383,3.024083614349365,7.352000011451309e-06,2.335455656051636,0.3457357585430145,0.3457357585430145,0.0,147.8824462890625,165.0,10034.822265625,-0.0,2343.427978515625,1.0,283.1499938964844,287.6759948730469,290.3788146972656,291.2427062988281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214728772640228,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3277.80615234375,0.0,23.849422454833984,1683.569091796875,0.0,315.2290954589844,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597706317901611,0.266099750995636,0.2419924139976501,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.981212854385376,0.5703327655792236,0.5406999588012695,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773919939994812,0.4156315624713897,0.2914630770683288,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.829429566860199,0.3479638993740082,0.3317896127700805,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410776615142822,0.2458634078502655,1.11842942237854,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738732218742371,1.0,1.0,0.0,1.0,-3.031052589416504,3.031045198440552,7.385955541394651e-06,2.340860366821289,0.3450600504875183,0.3450600504875183,0.0,151.1123046875,165.0,10025.9404296875,-0.0,2372.8583984375,1.0,283.1499938964844,287.6851501464844,290.3733825683594,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217217266559601,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544458413316534e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3274.837890625,0.0,23.75960159301757,1683.569091796875,0.0,315.71142578125,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568973302841187,0.2665655612945556,0.2425077855587005,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774421453475952,0.5708038210868835,0.5411525964736938,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750454187393188,0.4179655015468597,0.2931550741195678,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264979720115662,0.3486630022525787,0.3325515985488891,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384110689163208,0.2462901175022125,1.120818018913269,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.5764067769050598,1.0,1.0,0.0,1.0,-3.0380380153656006,3.0380306243896484,7.420102974720066e-06,2.346282482147217,0.3444470167160034,0.3444470167160034,0.0,153.90219116210938,168.0,10018.546875,-0.0,2400.18017578125,1.0,283.1499938964844,287.6937255859375,290.36773681640625,291.23095703125,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217936992645263,1.0,0.0,0.0,0.5258642435073853,0.5258679389953613,1.8451887129344868e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3272.22119140625,0.0,23.678237915039062,1683.569091796875,0.0,315.8511047363281,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674744725227356,0.243481695652008,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465229988098,0.5720101594924927,0.5423687696456909,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226424992084503,0.2965165972709656,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368610858917,1.125381350517273,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809467434883118,1.0,1.0,0.0,1.0,-3.0519518852233887,3.0519444942474365,7.488339633709984e-06,2.357076406478882,0.3433938920497894,0.3433938920497894,0.0,158.60816955566406,171.0,10007.630859375,-0.0,2450.522705078125,1.0,283.1499938964844,287.7094421386719,290.3572082519531,291.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215520322322845,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3268.280517578125,0.0,23.53837776184082,1683.569091796875,0.0,315.3824768066406,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674744725227356,0.243481695652008,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465229988098,0.5720101594924927,0.5423687696456909,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226424992084503,0.2965165972709656,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368610858917,1.125381350517273,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809467434883118,1.0,1.0,0.0,1.0,-3.0519518852233887,3.0519444942474365,7.488339633709984e-06,2.357076406478882,0.3433938920497894,0.3433938920497894,0.0,158.60816955566406,171.0,10007.630859375,-0.0,2450.522705078125,1.0,283.1499938964844,287.7094421386719,290.3572082519531,291.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215520322322845,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3268.280517578125,0.0,23.53837776184082,1683.569091796875,0.0,315.3824768066406,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592140674591,0.2444053143262863,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.96677565574646,0.5733539462089539,0.543736457824707,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273391664028168,0.2998690009117126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787021875381,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297212600708,1.0,1.0,0.0,1.0,-3.065716028213501,3.0657083988189697,7.556121545349015e-06,2.3677427768707275,0.3425537645816803,0.3425537645816803,0.0,162.58151245117188,174.0,10001.404296875,-0.0,2497.178466796875,1.0,283.1499938964844,287.7234191894531,290.3485412597656,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210975468158722,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166758763982216e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3266.01806640625,0.0,23.42613220214844,1683.569091796875,0.0,314.5027160644531,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592140674591,0.2444053143262863,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.96677565574646,0.5733539462089539,0.543736457824707,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273391664028168,0.2998690009117126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787021875381,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297212600708,1.0,1.0,0.0,1.0,-3.065716028213501,3.0657083988189697,7.556121545349015e-06,2.3677427768707275,0.3425537645816803,0.3425537645816803,0.0,162.58151245117188,174.0,10001.404296875,-0.0,2497.178466796875,1.0,283.1499938964844,287.7234191894531,290.3485412597656,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210975468158722,1.0,0.0,0.0,0.5217854976654053,0.5217891335487366,1.8166758763982216e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3266.01806640625,0.0,23.42613220214844,1683.569091796875,0.0,314.5027160644531,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.746613621711731,0.2692200243473053,0.245292842388153,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627893567085266,0.5747352838516235,0.5451415181159973,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320554733276367,0.3032234311103821,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872396469116,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095462322235,1.1340746879577637,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.588843822479248,1.0,1.0,0.0,1.0,-3.0792951583862305,3.079287528991699,7.623260444233891e-06,2.3782525062561035,0.3419052064418793,0.3419052064418793,0.0,166.15139770507812,177.0,9999.36328125,-0.0,2541.749267578125,1.0,283.1499938964844,287.7357788085937,290.3415832519531,291.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207385182380676,1.0,0.0,0.0,0.5203729271888733,0.5203765630722046,1.806852978347706e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3265.245849609375,0.0,23.338239669799805,1683.569091796875,0.0,313.80914306640625,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
