time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.746613621711731,0.2692200243473053,0.245292842388153,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627893567085266,0.5747352838516235,0.5451415181159973,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320554733276367,0.3032234311103821,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872396469116,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095462322235,1.1340746879577637,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.588843822479248,1.0,1.0,0.0,1.0,-3.0792951583862305,3.079287528991699,7.623260444233891e-06,2.3782525062561035,0.3419052064418793,0.3419052064418793,0.0,166.15139770507812,177.0,9999.36328125,-0.0,2541.749267578125,1.0,283.1499938964844,287.7357788085937,290.3415832519531,291.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207385182380676,1.0,0.0,0.0,0.5203729271888733,0.5203765630722046,1.806852978347706e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3265.245849609375,0.0,23.338239669799805,1683.569091796875,0.0,313.80914306640625,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840337753296,0.2700546979904175,0.2461494505405426,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867327690125,0.5761083960533142,0.5465388894081116,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684418201446533,0.4367886185646057,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134120106697083,0.3539775013923645,0.3380984663963318,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253401041031,1.1382591724395752,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924929976463318,1.0,1.0,0.0,1.0,-3.092672348022461,3.0926647186279297,7.689656740694772e-06,2.388591766357422,0.3414288163185119,0.3414288163185119,0.0,169.50050354003906,180.0,10001.0673828125,-0.0,2585.127197265625,1.0,283.1499938964844,287.7467041015625,290.3355407714844,291.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206222891807556,1.0,0.0,0.0,0.5193181037902832,0.5193217396736145,1.7995352763477968e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3265.736572265625,0.0,23.271913528442383,1683.569091796875,0.0,313.5848693847656,0.2522366344928741,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840337753296,0.2700546979904175,0.2461494505405426,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867327690125,0.5761083960533142,0.5465388894081116,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684418201446533,0.4367886185646057,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134120106697083,0.3539775013923645,0.3380984663963318,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253401041031,1.1382591724395752,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924929976463318,1.0,1.0,0.0,1.0,-3.092672348022461,3.0926647186279297,7.689656740694772e-06,2.388591766357422,0.3414288163185119,0.3414288163185119,0.0,169.50050354003906,180.0,10001.0673828125,-0.0,2585.127197265625,1.0,283.1499938964844,287.7467041015625,290.3355407714844,291.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206222891807556,1.0,0.0,0.0,0.5193181037902832,0.5193217396736145,1.7995352763477968e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3265.736572265625,0.0,23.271913528442383,1683.569091796875,0.0,313.5848693847656,0.2522366344928741,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979179382324,0.2704617083072662,0.2465669065713882,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574721455574036,0.5767849683761597,0.5472279787063599,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8681919574737549,0.4391607344150543,0.3082659840583801,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122561573982239,0.354613333940506,0.3387520611286163,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631255149841,0.2500267922878265,1.1403148174285889,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942745804786682,1.0,1.0,0.0,1.0,-3.099282741546631,3.0992751121521,7.722559530520812e-06,2.393695116043091,0.3412492573261261,0.3412492573261261,0.0,171.12533569335938,180.0,10003.193359375,-0.0,2606.53076171875,1.0,283.1499938964844,287.75164794921875,290.3326416015625,291.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206597805023193,1.0,0.0,0.0,0.5189119577407837,0.518915593624115,1.7967217047498707e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3266.38916015625,0.0,23.24602699279785,1683.569091796875,0.0,313.6571960449219,0.2521815598011017,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708616256713867,0.2469773441553115,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.95579594373703,0.5774526596069336,0.5479086637496948,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679846525192261,0.4415360689163208,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111326098442078,0.3552429378032684,0.3393990099430084,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236102104187,1.1423466205596924,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960339307785034,1.0,1.0,0.0,1.0,-3.10584020614624,3.10583233833313,7.755258593533654e-06,2.398753881454468,0.3411058783531189,0.3411058783531189,0.0,172.72850036621094,183.0,10006.1025390625,-0.0,2627.79931640625,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207525551319122,1.0,0.0,0.0,0.5185803771018982,0.5185840129852295,1.7944261188063138e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3267.283447265625,0.0,23.22460174560547,1683.569091796875,0.0,313.8362731933594,0.2521352469921112,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740132749080658,0.2716393768787384,0.2477771341800689,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525230526924132,0.5787573456764221,0.5492409467697144,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958574295044,0.3133237957954407,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514374732971,0.3564825654029846,0.3406731486320495,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512024939060211,1.1463379859924316,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974970817566,1.0,1.0,0.0,1.0,-3.1187901496887207,3.1187822818756104,7.820010068826377e-06,2.408732652664185,0.3409209251403808,0.3409209251403808,0.0,175.89073181152344,186.0,10014.1220703125,-0.0,2670.024169921875,1.0,283.1499938964844,287.7646789550781,290.32373046875,291.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18007.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210679531097412,1.0,0.0,0.0,0.5181265473365784,0.5181301832199097,1.7912867633640417e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3269.7373046875,0.0,23.19425773620605,1683.569091796875,0.0,314.4455261230469,0.2520672976970672,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740132749080658,0.2716393768787384,0.2477771341800689,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525230526924132,0.5787573456764221,0.5492409467697144,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958574295044,0.3133237957954407,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514374732971,0.3564825654029846,0.3406731486320495,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512024939060211,1.1463379859924316,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974970817566,1.0,1.0,0.0,1.0,-3.1187901496887207,3.1187822818756104,7.820010068826377e-06,2.408732652664185,0.3409209251403808,0.3409209251403808,0.0,175.89073181152344,186.0,10014.1220703125,-0.0,2670.024169921875,1.0,283.1499938964844,287.7646789550781,290.32373046875,291.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18007.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210679531097412,1.0,0.0,0.0,0.5181265473365784,0.5181301832199097,1.7912867633640417e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3269.7373046875,0.0,23.19425773620605,1683.569091796875,0.0,314.4455261230469,0.2520672976970672,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7381963133811951,0.2723881006240845,0.2485499680042266,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493203163146972,0.5800185799598694,0.5505324602127075,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068240880966187,0.357696384191513,0.3419219553470611,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209419012069702,0.2519614100456238,1.150235652923584,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029012203216553,1.0,1.0,0.0,1.0,-3.131524085998535,3.131516218185425,7.883905709604733e-06,2.418529748916626,0.3408567607402801,0.3408567607402801,0.0,179.01707458496094,189.0,10024.748046875,-0.0,2711.947998046875,1.0,283.1499938964844,287.77203369140625,290.3175354003906,291.17987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18004.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215012788772583,1.0,0.0,0.0,0.5179206728935242,0.5179243087768555,1.789863901535682e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3272.971435546875,0.0,23.178695678710938,1683.569091796875,0.0,315.2841186523437,0.2520284652709961,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7381963133811951,0.2723881006240845,0.2485499680042266,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493203163146972,0.5800185799598694,0.5505324602127075,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068240880966187,0.357696384191513,0.3419219553470611,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209419012069702,0.2519614100456238,1.150235652923584,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029012203216553,1.0,1.0,0.0,1.0,-3.131524085998535,3.131516218185425,7.883905709604733e-06,2.418529748916626,0.3408567607402801,0.3408567607402801,0.0,179.01707458496094,189.0,10024.748046875,-0.0,2711.947998046875,1.0,283.1499938964844,287.77203369140625,290.3175354003906,291.17987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18004.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215012788772583,1.0,0.0,0.0,0.5179206728935242,0.5179243087768555,1.789863901535682e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3272.971435546875,0.0,23.178695678710938,1683.569091796875,0.0,315.2841186523437,0.2520284652709961,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363167405128479,0.2731070816516876,0.2492957413196563,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461629986763,0.5812329649925232,0.551780104637146,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047268986701965,0.3588833808898926,0.3431451618671417,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191437482833862,0.2526994049549103,1.1540381908416748,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062533259391785,1.0,1.0,0.0,1.0,-3.1440353393554688,3.1440274715423584,7.946902769617736e-06,2.4281413555145264,0.3409021198749542,0.3409021198749542,0.0,182.1231231689453,192.0,10037.728515625,-0.0,2753.6279296875,1.0,283.1499938964844,287.77838134765625,290.3111267089844,291.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220115840435028,1.0,0.0,0.0,0.5179394483566284,0.5179430246353149,1.7899933979492744e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3276.91259765625,0.0,23.17650413513184,1683.569091796875,0.0,316.2740478515625,0.2520159780979156,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363167405128479,0.2731070816516876,0.2492957413196563,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461629986763,0.5812329649925232,0.551780104637146,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047268986701965,0.3588833808898926,0.3431451618671417,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191437482833862,0.2526994049549103,1.1540381908416748,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062533259391785,1.0,1.0,0.0,1.0,-3.1440353393554688,3.1440274715423584,7.946902769617736e-06,2.4281413555145264,0.3409021198749542,0.3409021198749542,0.0,182.1231231689453,192.0,10037.728515625,-0.0,2753.6279296875,1.0,283.1499938964844,287.77838134765625,290.3111267089844,291.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220115840435028,1.0,0.0,0.0,0.5179394483566284,0.5179430246353149,1.7899933979492744e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3276.91259765625,0.0,23.17650413513184,1683.569091796875,0.0,316.2740478515625,0.2520159780979156,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344808578491211,0.2737970352172851,0.250015377998352,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430391788482666,0.5824000239372253,0.5529835820198059,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026729226112366,0.3600437641143799,0.3443432748317718,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.717370331287384,0.2534166872501373,1.1577473878860474,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598340034485,1.0,1.0,0.0,1.0,-3.156327486038208,3.1563193798065186,8.009008524823003e-06,2.4375710487365723,0.3410432338714599,0.3410432338714599,0.0,185.21815490722656,195.0,10052.76171875,-0.0,2795.107177734375,1.0,283.1499938964844,287.7839050292969,290.3046569824219,291.1694641113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225796163082123,1.0,0.0,0.0,0.5181545615196228,0.5181581974029541,1.7914805638952206e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3281.47412109375,0.0,23.185998916625977,1683.569091796875,0.0,317.3789978027344,0.2520265281200409,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344808578491211,0.2737970352172851,0.250015377998352,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430391788482666,0.5824000239372253,0.5529835820198059,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026729226112366,0.3600437641143799,0.3443432748317718,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.717370331287384,0.2534166872501373,1.1577473878860474,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598340034485,1.0,1.0,0.0,1.0,-3.156327486038208,3.1563193798065186,8.009008524823003e-06,2.4375710487365723,0.3410432338714599,0.3410432338714599,0.0,185.21815490722656,195.0,10052.76171875,-0.0,2795.107177734375,1.0,283.1499938964844,287.7839050292969,290.3046569824219,291.1694641113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225796163082123,1.0,0.0,0.0,0.5181545615196228,0.5181581974029541,1.7914805638952206e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3281.47412109375,0.0,23.185998916625977,1683.569091796875,0.0,317.3789978027344,0.2520265281200409,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335763573646545,0.2741307020187378,0.2503650486469269,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414879679679872,0.5829645991325378,0.55356764793396,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671043515205383,0.4630372524261474,0.3251828849315643,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016620874404907,0.3606134355068207,0.3449324369430542,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164895534515381,0.2537671327590942,1.1595654487609863,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111962199211121,1.0,1.0,0.0,1.0,-3.1623873710632324,3.162379264831543,8.039703061513137e-06,2.442215204238892,0.3411478698253631,0.3411478698253631,0.0,186.7626953125,195.0,10061.005859375,-0.0,2815.765869140625,1.0,283.1499938964844,287.7863464355469,290.3013916015625,291.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228849411010742,1.0,0.0,0.0,0.5183320641517639,0.5183357000350952,1.7927083817426137e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3283.975341796875,0.0,23.19491195678711,1683.569091796875,0.0,317.9742126464844,0.2520400285720825,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326800227165222,0.274457573890686,0.2507086396217346,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399437308311462,0.5835176110267639,0.5541409254074097,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670697808265686,0.4654382765293121,0.326883316040039,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8006612062454224,0.3611767292022705,0.345515638589859,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7156116366386414,0.2541126012802124,1.1613614559173584,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128226518630981,1.0,1.0,0.0,1.0,-3.1683948040008545,3.168386936187744,8.070183866948355e-06,2.446816682815552,0.3412715494632721,0.3412715494632721,0.0,188.30633544921875,198.0,10069.654296875,-0.0,2836.384765625,1.0,283.1499938964844,287.7886047363281,290.2981262207031,291.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232035279273987,1.0,0.0,0.0,0.5185487866401672,0.5185524225234985,1.7942078045507518e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3286.599365234375,0.0,23.20616149902344,1683.569091796875,0.0,318.5962829589844,0.2520581185817718,1.0,0.0,3.0,1.0,0.0
11975820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309084534645081,0.2750894427299499,0.2513762712478637,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368757009506226,0.5845855474472046,0.5552520751953125,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986868023872375,0.3622824847698211,0.3466625213623047,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138604521751404,0.2547875344753265,1.1648820638656616,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160440444946289,1.0,1.0,0.0,1.0,-3.1802403926849365,3.180232286453247,8.130435162456706e-06,2.4558820724487305,0.34157595038414,0.34157595038414,0.0,191.39051818847656,201.0,10088.1611328125,-0.0,2877.469482421875,1.0,283.1499938964844,287.7926025390625,290.29150390625,291.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,17993.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238843917846679,1.0,0.0,0.0,0.5190998315811157,0.519103467464447,1.7980230637704153e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3292.209228515625,0.0,23.235673904418945,1683.569091796875,0.0,319.9291381835937,0.2521081566810608,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309084534645081,0.2750894427299499,0.2513762712478637,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368757009506226,0.5845855474472046,0.5552520751953125,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986868023872375,0.3622824847698211,0.3466625213623047,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138604521751404,0.2547875344753265,1.1648820638656616,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160440444946289,1.0,1.0,0.0,1.0,-3.1802403926849365,3.180232286453247,8.130435162456706e-06,2.4558820724487305,0.34157595038414,0.34157595038414,0.0,191.39051818847656,201.0,10088.1611328125,-0.0,2877.469482421875,1.0,283.1499938964844,287.7926025390625,290.29150390625,291.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,17993.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238843917846679,1.0,0.0,0.0,0.5190998315811157,0.519103467464447,1.7980230637704153e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3292.209228515625,0.0,23.235673904418945,1683.569091796875,0.0,319.9291381835937,0.2521081566810608,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291629314422607,0.2756945490837097,0.2520200312137604,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338380098342896,0.5856061577796936,0.5563191175460815,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670135736465454,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967477440834045,0.3633624315261841,0.3477853238582611,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121117115020752,0.2554427087306976,1.168315052986145,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.61922687292099,1.0,1.0,0.0,1.0,-3.1918764114379883,3.191868305206299,8.18982061900897e-06,2.4647791385650635,0.3419448137283325,0.3419448137283325,0.0,194.47251892089844,204.0,10108.0263671875,-0.0,2918.38623046875,1.0,283.1499938964844,287.79595947265625,290.2847900390625,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424620658159256,1.0,0.0,0.0,0.5197842717170715,0.5197879076004028,1.802767535252769e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3298.220947265625,0.0,23.27316093444824,1683.569091796875,0.0,321.3755798339844,0.2521739602088928,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291629314422607,0.2756945490837097,0.2520200312137604,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338380098342896,0.5856061577796936,0.5563191175460815,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670135736465454,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967477440834045,0.3633624315261841,0.3477853238582611,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121117115020752,0.2554427087306976,1.168315052986145,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.61922687292099,1.0,1.0,0.0,1.0,-3.1918764114379883,3.191868305206299,8.18982061900897e-06,2.4647791385650635,0.3419448137283325,0.3419448137283325,0.0,194.47251892089844,204.0,10108.0263671875,-0.0,2918.38623046875,1.0,283.1499938964844,287.79595947265625,290.2847900390625,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424620658159256,1.0,0.0,0.0,0.5197842717170715,0.5197879076004028,1.802767535252769e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3298.220947265625,0.0,23.27316093444824,1683.569091796875,0.0,321.3755798339844,0.2521739602088928,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.727439284324646,0.2762722074985504,0.2526392936706543,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308326244354248,0.5865769982337952,0.5573397874832153,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670302033424377,0.4798901379108429,0.3371164500713348,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948415279388428,0.3644154667854309,0.3488829731941223,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103598713874817,0.2560774087905884,1.1716572046279907,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223704218864441,1.0,1.0,0.0,1.0,-3.2032952308654785,3.20328688621521,8.24829112389125e-06,2.473503828048706,0.342373251914978,0.342373251914978,0.0,197.5521240234375,207.0,10129.1376953125,-0.0,2959.105224609375,1.0,283.1499938964844,287.7987670898437,290.27789306640625,291.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254119098186493,1.0,0.0,0.0,0.5205925703048706,0.5205962061882019,1.808378691237068e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3304.591552734375,0.0,23.318077087402344,1683.569091796875,0.0,322.93621826171875,0.252254456281662,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.727439284324646,0.2762722074985504,0.2526392936706543,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308326244354248,0.5865769982337952,0.5573397874832153,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670302033424377,0.4798901379108429,0.3371164500713348,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948415279388428,0.3644154667854309,0.3488829731941223,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103598713874817,0.2560774087905884,1.1716572046279907,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223704218864441,1.0,1.0,0.0,1.0,-3.2032952308654785,3.20328688621521,8.24829112389125e-06,2.473503828048706,0.342373251914978,0.342373251914978,0.0,197.5521240234375,207.0,10129.1376953125,-0.0,2959.105224609375,1.0,283.1499938964844,287.7987670898437,290.27789306640625,291.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254119098186493,1.0,0.0,0.0,0.5205925703048706,0.5205962061882019,1.808378691237068e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3304.591552734375,0.0,23.318077087402344,1683.569091796875,0.0,322.93621826171875,0.252254456281662,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257345914840698,0.276823878288269,0.2532353401184082,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278637766838074,0.5874994993209839,0.5583154559135437,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670737743377686,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929671406745911,0.3654426634311676,0.3499564528465271,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086006999015808,0.2566926479339599,1.1749128103256226,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254764199256897,1.0,1.0,0.0,1.0,-3.214505672454834,3.214497327804565,8.305887604365125e-06,2.482065439224243,0.3428524434566498,0.3428524434566498,0.0,200.6301727294922,210.0,10151.30078125,-0.0,2999.639404296875,1.0,283.1499938964844,287.8010559082031,290.27081298828125,291.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262524545192718,1.0,0.0,0.0,0.521507203578949,0.5215108394622803,1.814738581629172e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3311.255859375,0.0,23.369400024414062,1683.569091796875,0.0,324.6010437011719,0.2523475885391235,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257345914840698,0.276823878288269,0.2532353401184082,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278637766838074,0.5874994993209839,0.5583154559135437,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670737743377686,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929671406745911,0.3654426634311676,0.3499564528465271,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086006999015808,0.2566926479339599,1.1749128103256226,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254764199256897,1.0,1.0,0.0,1.0,-3.214505672454834,3.214497327804565,8.305887604365125e-06,2.482065439224243,0.3428524434566498,0.3428524434566498,0.0,200.6301727294922,210.0,10151.30078125,-0.0,2999.639404296875,1.0,283.1499938964844,287.8010559082031,290.27081298828125,291.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262524545192718,1.0,0.0,0.0,0.521507203578949,0.5215108394622803,1.814738581629172e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3311.255859375,0.0,23.369400024414062,1683.569091796875,0.0,324.6010437011719,0.2523475885391235,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248880863189697,0.2770895361900329,0.2535243034362793,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263938665390016,0.5879415273666382,0.5587853789329529,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8671054244041443,0.4871440231800079,0.3422519862651825,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920411825180054,0.3659460246562958,0.3504835963249206,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7077187299728394,0.2569926083087921,1.1765066385269165,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270148158073425,1.0,1.0,0.0,1.0,-3.2200284004211426,3.220020294189453,8.334334779647179e-06,2.4862828254699707,0.3431101143360138,0.3431101143360138,0.0,202.1682891845703,210.0,10162.75390625,-0.0,3019.82275390625,1.0,283.1499938964844,287.8020324707031,290.26715087890625,291.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,17987.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266899824142456,1.0,0.0,0.0,0.5220025777816772,0.5220062136650085,1.818187911339919e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3314.68798828125,0.0,23.39736557006836,1683.569091796875,0.0,325.4704895019531,0.2523987591266632,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7240450978279114,0.2773488163948059,0.2538075447082519,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9249345064163208,0.5883712768554688,0.5592437982559204,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671430945396423,0.489565759897232,0.3439664542675018,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911226153373718,0.366442859172821,0.3510046899318695,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7068418264389038,0.2572877407073974,1.1780790090560913,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3354797363281,1.0,0.6285439133644104,1.0,1.0,0.0,1.0,-3.225499391555786,3.2254910469055176,8.362560947716702e-06,2.49045991897583,0.3433782756328583,0.3433782756328583,0.0,203.70602416992188,213.0,10174.4189453125,-0.0,3039.9560546875,1.0,283.1499938964844,287.8028869628906,290.2634582519531,291.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,17987.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271376729011535,1.0,0.0,0.0,0.5225201845169067,0.522523820400238,1.821795514445057e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3318.176025390625,0.0,23.426681518554688,1683.569091796875,0.0,326.3622436523437,0.252452552318573,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223682999610901,0.2778491973876953,0.2543578743934631,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220502376556396,0.5891953110694885,0.5601276159286499,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.867235541343689,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893074154853821,0.3674179017543793,0.352029412984848,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051042914390564,0.2578642070293426,1.181162714958191,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315755844116211,1.0,1.0,0.0,1.0,-3.23629117012024,3.2362828254699707,8.418381185038015e-06,2.4987003803253174,0.3439420759677887,0.3439420759677887,0.0,206.78094482421875,216.0,10198.3017578125,-0.0,3080.08447265625,1.0,283.1499938964844,287.8042907714844,290.2557983398437,291.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280611872673034,1.0,0.0,0.0,0.5236142873764038,0.5236179232597351,1.8294329606760584e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3325.29248046875,0.0,23.48890686035156,1683.569091796875,0.0,328.20831298828125,0.252567321062088,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223682999610901,0.2778491973876953,0.2543578743934631,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220502376556396,0.5891953110694885,0.5601276159286499,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.867235541343689,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893074154853821,0.3674179017543793,0.352029412984848,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051042914390564,0.2578642070293426,1.181162714958191,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315755844116211,1.0,1.0,0.0,1.0,-3.23629117012024,3.2362828254699707,8.418381185038015e-06,2.4987003803253174,0.3439420759677887,0.3439420759677887,0.0,206.78094482421875,216.0,10198.3017578125,-0.0,3080.08447265625,1.0,283.1499938964844,287.8042907714844,290.2557983398437,291.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280611872673034,1.0,0.0,0.0,0.5236142873764038,0.5236179232597351,1.8294329606760584e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3325.29248046875,0.0,23.48890686035156,1683.569091796875,0.0,328.20831298828125,0.252567321062088,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207015752792358,0.2783257365226745,0.2548868954181671,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192166924476624,0.5899719595909119,0.560967206954956,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673503994941711,0.4992697238922119,0.3508357405662536,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.787521243095398,0.3683681488037109,0.3530309498310089,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033883929252625,0.2584224939346313,1.1841654777526855,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345719695091248,1.0,1.0,0.0,1.0,-3.246884822845459,3.246876239776612,8.473362868244294e-06,2.506791591644287,0.344538927078247,0.344538927078247,0.0,209.8544769287109,219.0,10222.8388671875,-0.0,3120.0185546875,1.0,283.1499938964844,287.8053283691406,290.2478332519531,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429019957780838,1.0,0.0,0.0,0.524779736995697,0.5247833132743835,1.8375853727548023e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3332.564697265625,0.0,23.555513381958008,1683.569091796875,0.0,330.13427734375,0.2526907920837402,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207015752792358,0.2783257365226745,0.2548868954181671,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192166924476624,0.5899719595909119,0.560967206954956,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673503994941711,0.4992697238922119,0.3508357405662536,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.787521243095398,0.3683681488037109,0.3530309498310089,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033883929252625,0.2584224939346313,1.1841654777526855,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345719695091248,1.0,1.0,0.0,1.0,-3.246884822845459,3.246876239776612,8.473362868244294e-06,2.506791591644287,0.344538927078247,0.344538927078247,0.0,209.8544769287109,219.0,10222.8388671875,-0.0,3120.0185546875,1.0,283.1499938964844,287.8053283691406,290.2478332519531,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429019957780838,1.0,0.0,0.0,0.524779736995697,0.5247833132743835,1.8375853727548023e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3332.564697265625,0.0,23.555513381958008,1683.569091796875,0.0,330.13427734375,0.2526907920837402,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.719041645526886,0.2787787318229675,0.2553948760032654,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.91643887758255,0.5907007455825806,0.5617622137069702,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674864768981934,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857630252838135,0.3692935705184936,0.3540092408657074,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.701693594455719,0.2589626908302307,1.187087893486023,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375331878662109,1.0,1.0,0.0,1.0,-3.257280111312866,3.2572717666625977,8.527498721377924e-06,2.514735221862793,0.3451645970344543,0.3451645970344543,0.0,212.9264678955078,222.0,10247.9326171875,-0.0,3159.748046875,1.0,283.1499938964844,287.8060607910156,290.239501953125,291.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,17984.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300107657909393,1.0,0.0,0.0,0.5260082483291626,0.5260118842124939,1.8461992823404216e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3339.957763671875,0.0,23.62603187561035,1683.569091796875,0.0,332.1349182128906,0.2528220415115356,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.719041645526886,0.2787787318229675,0.2553948760032654,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.91643887758255,0.5907007455825806,0.5617622137069702,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674864768981934,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857630252838135,0.3692935705184936,0.3540092408657074,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.701693594455719,0.2589626908302307,1.187087893486023,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375331878662109,1.0,1.0,0.0,1.0,-3.257280111312866,3.2572717666625977,8.527498721377924e-06,2.514735221862793,0.3451645970344543,0.3451645970344543,0.0,212.9264678955078,222.0,10247.9326171875,-0.0,3159.748046875,1.0,283.1499938964844,287.8060607910156,290.239501953125,291.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,17984.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300107657909393,1.0,0.0,0.0,0.5260082483291626,0.5260118842124939,1.8461992823404216e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3339.957763671875,0.0,23.62603187561035,1683.569091796875,0.0,332.1349182128906,0.2528220415115356,1.0,0.0,3.0,1.0,0.0
