time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173853516578674,0.2792089283466339,0.2558825314044952,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137225151062012,0.5913824439048767,0.5625131130218506,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676425814628601,0.5089988708496094,0.3577220141887665,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840321063995361,0.3701947331428528,0.3549648225307464,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000195980072021,0.2594852447509765,1.189932107925415,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404601335525513,1.0,1.0,0.0,1.0,-3.267481565475464,3.267472982406616,8.580805115343537e-06,2.522535800933838,0.3458146750926971,0.3458146750926971,0.0,215.9969482421875,225.0,10273.4833984375,-0.0,3199.27294921875,1.0,283.1499938964844,287.80645751953125,290.23077392578125,291.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310306906700134,1.0,0.0,0.0,0.5272911787033081,0.5272948145866394,1.8552158920215334e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3347.436767578125,0.0,23.69995880126953,1683.569091796875,0.0,334.205322265625,0.2529600858688354,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173853516578674,0.2792089283466339,0.2558825314044952,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137225151062012,0.5913824439048767,0.5625131130218506,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676425814628601,0.5089988708496094,0.3577220141887665,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840321063995361,0.3701947331428528,0.3549648225307464,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000195980072021,0.2594852447509765,1.189932107925415,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404601335525513,1.0,1.0,0.0,1.0,-3.267481565475464,3.267472982406616,8.580805115343537e-06,2.522535800933838,0.3458146750926971,0.3458146750926971,0.0,215.9969482421875,225.0,10273.4833984375,-0.0,3199.27294921875,1.0,283.1499938964844,287.80645751953125,290.23077392578125,291.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310306906700134,1.0,0.0,0.0,0.5272911787033081,0.5272948145866394,1.8552158920215334e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3347.436767578125,0.0,23.69995880126953,1683.569091796875,0.0,334.205322265625,0.2529600858688354,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7165573835372925,0.2794154584407806,0.2561186850070953,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9123889803886414,0.5917052030563354,0.5628716945648193,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677278161048889,0.5114347338676453,0.3594459593296051,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831764817237854,0.3706360459327698,0.3554339110851288,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6991901397705078,0.2597398459911346,1.1913244724273682,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419106125831604,1.0,1.0,0.0,1.0,-3.272508382797241,3.2724997997283936,8.60713862493867e-06,2.5263819694519043,0.3461479246616363,0.3461479246616363,0.0,217.531478881836,225.0,10286.4072265625,-0.0,3218.951904296875,1.0,283.1499938964844,287.8065795898437,290.2262268066406,291.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17982.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315505623817444,1.0,0.0,0.0,0.5279511213302612,0.5279547572135925,1.8598628415134044e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3351.198974609375,0.0,23.73809242248535,1683.569091796875,0.0,335.2650146484375,0.253031462430954,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157291769981384,0.2796165645122528,0.2563500106334686,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110730886459352,0.5920163989067078,0.5632194876670837,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678175210952759,0.5138717293739319,0.3611707687377929,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823274731636047,0.3710715174674988,0.3558975160121918,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983658075332642,0.259990245103836,1.1926982402801514,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433528065681458,1.0,1.0,0.0,1.0,-3.2774882316589355,3.277479648590088,8.633272045699414e-06,2.530194044113159,0.3464857637882232,0.3464857637882232,0.0,219.06570434570312,228.0,10299.412109375,-0.0,3238.58056640625,1.0,283.1499938964844,287.8066101074219,290.2215881347656,291.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320767223834991,1.0,0.0,0.0,0.5286216735839844,0.5286253094673157,1.8645902599701003e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3354.970703125,0.0,23.776905059814453,1683.569091796875,0.0,336.3404846191406,0.2531041800975799,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140705585479736,0.2800033986568451,0.2567989230155945,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084980487823486,0.5926054120063782,0.5638838410377502,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680099248886108,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806491851806641,0.3719255030155182,0.3568089008331299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967324614524841,0.2604789137840271,1.1953916549682615,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462132930755615,1.0,1.0,0.0,1.0,-3.2873129844665527,3.287304401397705,8.684960448590573e-06,2.5377206802368164,0.3471733629703522,0.3471733629703522,0.0,222.1333465576172,231.0,10325.6201171875,-0.0,3277.69384765625,1.0,283.1499938964844,287.8065490722656,290.2119445800781,291.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331479966640472,1.0,0.0,0.0,0.5299907922744751,0.5299944281578064,1.874261457146531e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3362.528076171875,0.0,23.856340408325195,1683.569091796875,0.0,338.5396728515625,0.2532532513141632,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140705585479736,0.2800033986568451,0.2567989230155945,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084980487823486,0.5926054120063782,0.5638838410377502,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680099248886108,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806491851806641,0.3719255030155182,0.3568089008331299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967324614524841,0.2604789137840271,1.1953916549682615,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462132930755615,1.0,1.0,0.0,1.0,-3.2873129844665527,3.287304401397705,8.684960448590573e-06,2.5377206802368164,0.3471733629703522,0.3471733629703522,0.0,222.1333465576172,231.0,10325.6201171875,-0.0,3277.69384765625,1.0,283.1499938964844,287.8065490722656,290.2119445800781,291.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331479966640472,1.0,0.0,0.0,0.5299907922744751,0.5299944281578064,1.874261457146531e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3362.528076171875,0.0,23.856340408325195,1683.569091796875,0.0,338.5396728515625,0.2532532513141632,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124058604240417,0.2803695797920227,0.2572293579578399,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060038328170776,0.5931490063667297,0.5645056962966919,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682191371917725,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.778996467590332,0.3727566003799438,0.3576987981796264,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951191425323486,0.2609512209892273,1.1980124711990356,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490415334701538,1.0,1.0,0.0,1.0,-3.296955108642578,3.296946287155152,8.735858500585891e-06,2.5451157093048096,0.3478748798370361,0.3478748798370361,0.0,225.1994171142578,234.0,10352.0458984375,-0.0,3316.599365234375,1.0,283.1499938964844,287.8062438964844,290.2017822265625,291.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342430233955383,1.0,0.0,0.0,0.5313934087753296,0.5313970446586609,1.8841946669567733e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3370.082275390625,0.0,23.937973022460938,1683.569091796875,0.0,340.8007202148437,0.2534067630767822,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124058604240417,0.2803695797920227,0.2572293579578399,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060038328170776,0.5931490063667297,0.5645056962966919,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682191371917725,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.778996467590332,0.3727566003799438,0.3576987981796264,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951191425323486,0.2609512209892273,1.1980124711990356,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490415334701538,1.0,1.0,0.0,1.0,-3.296955108642578,3.296946287155152,8.735858500585891e-06,2.5451157093048096,0.3478748798370361,0.3478748798370361,0.0,225.1994171142578,234.0,10352.0458984375,-0.0,3316.599365234375,1.0,283.1499938964844,287.8062438964844,290.2017822265625,291.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342430233955383,1.0,0.0,0.0,0.5313934087753296,0.5313970446586609,1.8841946669567733e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3370.082275390625,0.0,23.937973022460938,1683.569091796875,0.0,340.8007202148437,0.2534067630767822,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107324004173279,0.2807158529758453,0.2576419115066528,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035983681678772,0.5936475992202759,0.5650854110717773,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684450387954712,0.528517484664917,0.3715349733829498,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773695588111877,0.3735652267932892,0.3585675954818725,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935263276100159,0.2614075839519501,1.2005621194839478,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518380045890808,1.0,1.0,0.0,1.0,-3.3064169883728027,3.306408405303955,8.786018952378072e-06,2.552398920059204,0.3485875129699707,0.3485875129699707,0.0,228.26385498046875,237.0,10378.625,-0.0,3355.294921875,1.0,283.1499938964844,287.8057556152344,290.190673828125,291.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355013370513916,1.0,0.0,0.0,0.532823920249939,0.5328275561332703,1.8943527635428843e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3377.5634765625,0.0,24.0214786529541,1683.569091796875,0.0,343.41558837890625,0.2535640299320221,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107324004173279,0.2807158529758453,0.2576419115066528,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035983681678772,0.5936475992202759,0.5650854110717773,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684450387954712,0.528517484664917,0.3715349733829498,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773695588111877,0.3735652267932892,0.3585675954818725,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935263276100159,0.2614075839519501,1.2005621194839478,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518380045890808,1.0,1.0,0.0,1.0,-3.3064169883728027,3.306408405303955,8.786018952378072e-06,2.552398920059204,0.3485875129699707,0.3485875129699707,0.0,228.26385498046875,237.0,10378.625,-0.0,3355.294921875,1.0,283.1499938964844,287.8057556152344,290.190673828125,291.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355013370513916,1.0,0.0,0.0,0.532823920249939,0.5328275561332703,1.8943527635428843e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3377.5634765625,0.0,24.0214786529541,1683.569091796875,0.0,343.41558837890625,0.2535640299320221,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090483903884888,0.2810441255569458,0.2580382525920868,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901274800300598,0.5941041707992554,0.5656256675720215,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686876893043518,0.5334076285362244,0.3749949038028717,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757693529129028,0.3743530213832855,0.3594167232513428,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919552683830261,0.2618492543697357,1.2030458450317385,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546049118041992,1.0,1.0,0.0,1.0,-3.3157126903533936,3.315703630447388,8.835549124341924e-06,2.559597969055176,0.3493082821369171,0.3493082821369171,0.0,231.3270874023437,240.0,10405.2900390625,-0.0,3393.8046875,1.0,283.1499938964844,287.8051452636719,290.1773376464844,291.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370568394660949,1.0,0.0,0.0,0.5342760682106018,0.5342797040939331,1.9046927590693485e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3384.806884765625,0.0,24.10648727416992,1683.569091796875,0.0,346.6730651855469,0.2537243366241455,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090483903884888,0.2810441255569458,0.2580382525920868,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901274800300598,0.5941041707992554,0.5656256675720215,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686876893043518,0.5334076285362244,0.3749949038028717,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757693529129028,0.3743530213832855,0.3594167232513428,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919552683830261,0.2618492543697357,1.2030458450317385,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546049118041992,1.0,1.0,0.0,1.0,-3.3157126903533936,3.315703630447388,8.835549124341924e-06,2.559597969055176,0.3493082821369171,0.3493082821369171,0.0,231.3270874023437,240.0,10405.2900390625,-0.0,3393.8046875,1.0,283.1499938964844,287.8051452636719,290.1773376464844,291.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370568394660949,1.0,0.0,0.0,0.5342760682106018,0.5342797040939331,1.9046927590693485e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3384.806884765625,0.0,24.10648727416992,1683.569091796875,0.0,346.6730651855469,0.2537243366241455,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082012891769409,0.281201422214508,0.2582302093505859,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001243114471436,0.5943158268928528,0.565880298614502,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688152432441711,0.5358543992042542,0.3767259120941162,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749788761138916,0.3747387230396271,0.3598335981369018,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911775469779968,0.2620643675327301,1.204262137413025,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559768319129944,1.0,1.0,0.0,1.0,-3.320295572280884,3.320286750793457,8.86006273503881e-06,2.5631632804870605,0.3496712148189544,0.3496712148189544,0.0,232.85794067382807,240.0,10418.6416015625,-0.0,3412.98046875,1.0,283.1499938964844,287.80474853515625,290.1695251464844,291.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379145801067352,1.0,0.0,0.0,0.5350093245506287,0.53501296043396,1.9099243075970665e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3388.30126953125,0.0,24.149503707885746,1683.569091796875,0.0,348.4812316894531,0.253805547952652,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7073554396629333,0.2813543379306793,0.2584182918071747,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989797234535217,0.5945168137550354,0.5661248564720154,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689468502998352,0.5383023023605347,0.3784576654434204,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741947174072266,0.3751191198825836,0.3602454960346222,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6904050707817078,0.2622758448123932,1.205462098121643,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573414206504822,1.0,1.0,0.0,1.0,-3.3248369693756104,3.324828147888184,8.88441445567878e-06,2.566707134246826,0.3500353991985321,0.3500353991985321,0.0,234.3883819580078,243.0,10431.9970703125,-0.0,3432.1064453125,1.0,283.1499938964844,287.8043518066406,290.16094970703125,291.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438798576593399,1.0,0.0,0.0,0.5357464551925659,0.5357500910758972,1.91519085035452e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3391.706787109375,0.0,24.192806243896484,1683.569091796875,0.0,350.35369873046875,0.2538873553276062,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056760787963867,0.2816477119922638,0.2587831914424896,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967082500457764,0.5948870778083801,0.5665844082832336,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692212700843811,0.5432013273239136,0.3819231688976288,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726448774337769,0.3758644461631775,0.3610547482967376,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888754963874817,0.2626881599426269,1.2078145742416382,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600490808486938,1.0,1.0,0.0,1.0,-3.33379864692688,3.333789825439453,8.932644959713798e-06,2.57373046875,0.3507666289806366,0.3507666289806366,0.0,237.44825744628903,246.0,10458.6982421875,-0.0,3470.21484375,1.0,283.1499938964844,287.8034362792969,290.1416931152344,291.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,17980.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405817091464996,1.0,0.0,0.0,0.5372303128242493,0.5372339487075806,1.925814707703921e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3398.26318359375,0.0,24.280149459838867,1683.569091796875,0.0,354.1589050292969,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056760787963867,0.2816477119922638,0.2587831914424896,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967082500457764,0.5948870778083801,0.5665844082832336,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692212700843811,0.5432013273239136,0.3819231688976288,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726448774337769,0.3758644461631775,0.3610547482967376,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888754963874817,0.2626881599426269,1.2078145742416382,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600490808486938,1.0,1.0,0.0,1.0,-3.33379864692688,3.333789825439453,8.932644959713798e-06,2.57373046875,0.3507666289806366,0.3507666289806366,0.0,237.44825744628903,246.0,10458.6982421875,-0.0,3470.21484375,1.0,283.1499938964844,287.8034362792969,290.1416931152344,291.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,17980.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405817091464996,1.0,0.0,0.0,0.5372303128242493,0.5372339487075806,1.925814707703921e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3398.26318359375,0.0,24.280149459838867,1683.569091796875,0.0,354.1589050292969,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040131092071533,0.2819248139858246,0.259133517742157,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944599032402039,0.5952154397964478,0.5670046210289001,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695103526115417,0.5481048226356506,0.3853914737701416,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711189985275269,0.3765891790390014,0.3618446290493011,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873661875724792,0.2630865573883056,1.2101047039031982,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627284288406372,1.0,1.0,0.0,1.0,-3.3426010608673096,3.342592000961304,8.980245183920488e-06,2.580667495727539,0.3515002131462097,0.3515002131462097,0.0,240.5066680908203,249.0,10485.3525390625,-0.0,3508.1298828125,1.0,283.1499938964844,287.80242919921875,290.1199951171875,291.0258483886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423148930072784,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3404.50830078125,0.0,24.368309020996094,1683.569091796875,0.0,357.89410400390625,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040131092071533,0.2819248139858246,0.259133517742157,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944599032402039,0.5952154397964478,0.5670046210289001,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695103526115417,0.5481048226356506,0.3853914737701416,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711189985275269,0.3765891790390014,0.3618446290493011,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873661875724792,0.2630865573883056,1.2101047039031982,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627284288406372,1.0,1.0,0.0,1.0,-3.3426010608673096,3.342592000961304,8.980245183920488e-06,2.580667495727539,0.3515002131462097,0.3515002131462097,0.0,240.5066680908203,249.0,10485.3525390625,-0.0,3508.1298828125,1.0,283.1499938964844,287.80242919921875,290.1199951171875,291.0258483886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423148930072784,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3404.50830078125,0.0,24.368309020996094,1683.569091796875,0.0,357.89410400390625,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.702366292476654,0.2821861207485199,0.2594696581363678,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922339677810669,0.5955021977424622,0.5673859119415283,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.869813084602356,0.5530125498771667,0.3888624608516693,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696162462234497,0.3772933781147003,0.3626152873039245,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858766078948975,0.2634713053703308,1.2123340368270874,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653800010681152,1.0,1.0,0.0,1.0,-3.3512465953826904,3.351237535476685,9.027214218804149e-06,2.5875167846679688,0.3522345721721649,0.3522345721721649,0.0,243.5636444091797,252.0,10511.923828125,-0.0,3545.8505859375,1.0,283.1499938964844,287.8013000488281,290.0963439941406,291.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439583420753479,1.0,0.0,0.0,0.5402244925498962,0.5402281880378723,1.947341132790825e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3410.489501953125,0.0,24.45708465576172,1683.569091796875,0.0,361.4697265625,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.702366292476654,0.2821861207485199,0.2594696581363678,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922339677810669,0.5955021977424622,0.5673859119415283,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.869813084602356,0.5530125498771667,0.3888624608516693,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696162462234497,0.3772933781147003,0.3626152873039245,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858766078948975,0.2634713053703308,1.2123340368270874,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653800010681152,1.0,1.0,0.0,1.0,-3.3512465953826904,3.351237535476685,9.027214218804149e-06,2.5875167846679688,0.3522345721721649,0.3522345721721649,0.0,243.5636444091797,252.0,10511.923828125,-0.0,3545.8505859375,1.0,283.1499938964844,287.8013000488281,290.0963439941406,291.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439583420753479,1.0,0.0,0.0,0.5402244925498962,0.5402281880378723,1.947341132790825e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3410.489501953125,0.0,24.45708465576172,1683.569091796875,0.0,361.4697265625,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007353901863098,0.2824320197105407,0.2597920596599579,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900300860404968,0.5957483053207397,0.5677289962768555,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701284527778625,0.5579240322113037,0.3923358917236328,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768135666847229,0.3779772818088531,0.3633669316768646,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844063401222229,0.2638427913188934,1.2145042419433594,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680045127868652,1.0,1.0,0.0,1.0,-3.35973858833313,3.359729528427124,9.07355479284888e-06,2.5942773818969727,0.3529682755470276,0.3529682755470276,0.0,246.6192779541016,255.0,10538.37890625,-0.0,3583.37841796875,1.0,283.1499938964844,287.80010986328125,290.0712585449219,290.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455141723155975,1.0,0.0,0.0,0.5417284965515137,0.541732132434845,1.9581989363359763e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3416.247314453125,0.0,24.546295166015625,1683.569091796875,0.0,364.8855285644531,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007353901863098,0.2824320197105407,0.2597920596599579,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900300860404968,0.5957483053207397,0.5677289962768555,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701284527778625,0.5579240322113037,0.3923358917236328,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768135666847229,0.3779772818088531,0.3633669316768646,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844063401222229,0.2638427913188934,1.2145042419433594,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680045127868652,1.0,1.0,0.0,1.0,-3.35973858833313,3.359729528427124,9.07355479284888e-06,2.5942773818969727,0.3529682755470276,0.3529682755470276,0.0,246.6192779541016,255.0,10538.37890625,-0.0,3583.37841796875,1.0,283.1499938964844,287.80010986328125,290.0712585449219,290.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455141723155975,1.0,0.0,0.0,0.5417284965515137,0.541732132434845,1.9581989363359763e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3416.247314453125,0.0,24.546295166015625,1683.569091796875,0.0,364.8855285644531,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999257802963257,0.2825492322444916,0.2599481046199798,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889362812042236,0.595856249332428,0.5678863525390625,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8702906370162964,0.5603811144828796,0.3940734267234802,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674033641815186,0.3783115148544311,0.3637354969978332,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836783289909363,0.2640236020088196,1.215567111968994,288.3529663085937,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693065762519836,1.0,1.0,0.0,1.0,-3.363927125930786,3.3639180660247803,9.09648406377528e-06,2.597623348236084,0.3533344864845276,0.3533344864845276,0.0,248.14651489257807,255.0,10551.552734375,-0.0,3602.0673828125,1.0,283.1499938964844,287.79949951171875,290.0582275390625,290.97052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462628364562988,1.0,0.0,0.0,0.5424809455871582,0.5424845814704895,1.9636425818703174e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3419.05029296875,0.0,24.59101104736328,1683.569091796875,0.0,366.5400390625,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991199851036072,0.2826626896858215,0.2601008713245392,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878479599952698,0.5959546566009521,0.5680346488952637,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704555630683899,0.5628387928009033,0.3958114683628082,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666763067245483,0.378640741109848,0.3640994131565094,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829549074172974,0.2642012238502502,1.216615915298462,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706021428108215,1.0,1.0,0.0,1.0,-3.3680787086486816,3.368069648742676,9.119258720602376e-06,2.6009464263916016,0.353700041770935,0.353700041770935,0.0,249.67344665527344,258.0,10564.6865234375,-0.0,3620.709228515625,1.0,283.1499938964844,287.798828125,290.04498291015625,290.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,17979.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469959139823913,1.0,0.0,0.0,0.5432332754135132,0.5432369709014893,1.969092977560649e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3421.807861328125,0.0,24.63577461242676,1683.569091796875,0.0,368.1669921875,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975200772285461,0.282878577709198,0.2603965103626251,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856886029243469,0.5961249470710754,0.5683057308197021,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934617996216,0.5677560567855835,0.3992885947227478,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652375102043152,0.3792840838432312,0.3648130893707275,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815221309661865,0.2645471096038818,1.218671798706055,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731739640235901,1.0,1.0,0.0,1.0,-3.3762736320495605,3.3762645721435547,9.164346920442767e-06,2.60752534866333,0.3544287383556366,0.3544287383556366,0.0,252.7262420654297,261.0,10590.82421875,-0.0,3657.853515625,1.0,283.1499938964844,287.7975158691406,290.0178527832031,290.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44842129945755,1.0,0.0,0.0,0.5447365045547485,0.5447401404380798,1.9800054928964528e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3427.19482421875,0.0,24.72537422180176,1683.569091796875,0.0,371.3501281738281,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975200772285461,0.282878577709198,0.2603965103626251,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856886029243469,0.5961249470710754,0.5683057308197021,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934617996216,0.5677560567855835,0.3992885947227478,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652375102043152,0.3792840838432312,0.3648130893707275,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815221309661865,0.2645471096038818,1.218671798706055,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731739640235901,1.0,1.0,0.0,1.0,-3.3762736320495605,3.3762645721435547,9.164346920442767e-06,2.60752534866333,0.3544287383556366,0.3544287383556366,0.0,252.7262420654297,261.0,10590.82421875,-0.0,3657.853515625,1.0,283.1499938964844,287.7975158691406,290.0178527832031,290.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44842129945755,1.0,0.0,0.0,0.5447365045547485,0.5447401404380798,1.9800054928964528e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3427.19482421875,0.0,24.72537422180176,1683.569091796875,0.0,371.3501281738281,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959349513053894,0.2830799221992492,0.2606792449951172,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835505843162537,0.5962556004524231,0.5685416460037231,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711406588554382,0.5726751685142517,0.4027668535709381,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638182640075684,0.3799074292182922,0.3655080795288086,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801074147224426,0.2648807764053345,1.220673441886902,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757204532623291,1.0,1.0,0.0,1.0,-3.384324550628662,3.384315490722656,9.20880847843364e-06,2.614010572433472,0.3551534414291382,0.3551534414291382,0.0,255.77804565429688,264.0,10616.767578125,-0.0,3694.809326171875,1.0,283.1499938964844,287.796142578125,289.99005126953125,290.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497949779033661,1.0,0.0,0.0,0.546235978603363,0.5462396144866943,1.990921028038884e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3432.424560546875,0.0,24.8149642944336,1683.569091796875,0.0,374.4425964355469,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959349513053894,0.2830799221992492,0.2606792449951172,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835505843162537,0.5962556004524231,0.5685416460037231,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711406588554382,0.5726751685142517,0.4027668535709381,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638182640075684,0.3799074292182922,0.3655080795288086,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801074147224426,0.2648807764053345,1.220673441886902,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757204532623291,1.0,1.0,0.0,1.0,-3.384324550628662,3.384315490722656,9.20880847843364e-06,2.614010572433472,0.3551534414291382,0.3551534414291382,0.0,255.77804565429688,264.0,10616.767578125,-0.0,3694.809326171875,1.0,283.1499938964844,287.796142578125,289.99005126953125,290.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497949779033661,1.0,0.0,0.0,0.546235978603363,0.5462396144866943,1.990921028038884e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3432.424560546875,0.0,24.8149642944336,1683.569091796875,0.0,374.4425964355469,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943633556365967,0.2832668423652649,0.2609492540359497,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814286589622498,0.5963408946990967,0.5687362551689148,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951276779175,0.5775951743125916,0.4062457680702209,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624167799949646,0.380510926246643,0.3661845922470093,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787093877792358,0.2652024924755096,1.2226223945617676,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782416701316833,1.0,1.0,0.0,1.0,-3.392225980758667,3.392216682434082,9.2525979198399e-06,2.620393753051758,0.3558731973171234,0.3558731973171234,0.0,258.8299560546875,267.0,10642.4873046875,-0.0,3731.56396484375,1.0,283.1499938964844,287.7947082519531,289.9618225097656,290.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511133730411529,1.0,0.0,0.0,0.5477297306060791,0.5477333664894104,2.0018248392261746e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3437.51416015625,0.0,24.904420852661133,1683.569091796875,0.0,377.4338073730469,0.2552362382411957,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943633556365967,0.2832668423652649,0.2609492540359497,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814286589622498,0.5963408946990967,0.5687362551689148,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951276779175,0.5775951743125916,0.4062457680702209,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624167799949646,0.380510926246643,0.3661845922470093,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787093877792358,0.2652024924755096,1.2226223945617676,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782416701316833,1.0,1.0,0.0,1.0,-3.392225980758667,3.392216682434082,9.2525979198399e-06,2.620393753051758,0.3558731973171234,0.3558731973171234,0.0,258.8299560546875,267.0,10642.4873046875,-0.0,3731.56396484375,1.0,283.1499938964844,287.7947082519531,289.9618225097656,290.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511133730411529,1.0,0.0,0.0,0.5477297306060791,0.5477333664894104,2.0018248392261746e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3437.51416015625,0.0,24.904420852661133,1683.569091796875,0.0,377.4338073730469,0.2552362382411957,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928046941757202,0.2834392786026001,0.2612065374851227,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793213367462158,0.5963795781135559,0.5688876509666443,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.871855616569519,0.5825151205062866,0.4097245931625366,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610321640968323,0.3810943961143493,0.3668425679206848,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773275136947632,0.2655123472213745,1.2245193719863892,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807373762130737,1.0,1.0,0.0,1.0,-3.399975061416626,3.399965763092041,9.29568432184169e-06,2.626668930053711,0.356587141752243,0.356587141752243,0.0,261.8819580078125,270.0,10667.9580078125,-0.0,3768.104248046875,1.0,283.1499938964844,287.7932434082031,289.933349609375,290.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523681998252868,1.0,0.0,0.0,0.5492158532142639,0.54921954870224,2.0127025379679253e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3442.482421875,0.0,24.993629455566406,1683.569091796875,0.0,380.3022155761719,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
