time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928046941757202,0.2834392786026001,0.2612065374851227,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793213367462158,0.5963795781135559,0.5688876509666443,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.871855616569519,0.5825151205062866,0.4097245931625366,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610321640968323,0.3810943961143493,0.3668425679206848,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773275136947632,0.2655123472213745,1.2245193719863892,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807373762130737,1.0,1.0,0.0,1.0,-3.399975061416626,3.399965763092041,9.29568432184169e-06,2.626668930053711,0.356587141752243,0.356587141752243,0.0,261.8819580078125,270.0,10667.9580078125,-0.0,3768.104248046875,1.0,283.1499938964844,287.7932434082031,289.933349609375,290.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523681998252868,1.0,0.0,0.0,0.5492158532142639,0.54921954870224,2.0127025379679253e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3442.482421875,0.0,24.993629455566406,1683.569091796875,0.0,380.3022155761719,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920300722122192,0.283519983291626,0.2613303065299988,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782728910446167,0.5963813066482544,0.5689468383789062,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849747061729431,0.4114637374877929,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603458762168884,0.3813785314559936,0.3671644628047943,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766425371170044,0.2656628489494324,1.2254483699798584,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819755434989929,1.0,1.0,0.0,1.0,-3.403791666030884,3.403782367706299,9.31695285544265e-06,2.6297640800476074,0.356941670179367,0.356941670179367,0.0,263.4078674316406,270.0,10680.5927734375,-0.0,3786.288818359375,1.0,283.1499938964844,287.7925109863281,289.91912841796875,290.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529688060283661,1.0,0.0,0.0,0.549955427646637,0.549959123134613,2.0181269988484025e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3444.927490234375,0.0,25.038101196289062,1683.569091796875,0.0,381.6826171875,0.2554903328418731,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.691258430480957,0.283596932888031,0.2614508271217346,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772279024124146,0.5963714122772217,0.5689952373504639,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212314605713,0.5874336957931519,0.413202553987503,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596635818481445,0.3816575706005096,0.3674816191196441,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675961434841156,0.2658104002475738,1.2263643741607666,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832073330879211,1.0,1.0,0.0,1.0,-3.407569646835327,3.407560348510742,9.338037671113852e-06,2.632830142974853,0.3572944104671478,0.3572944104671478,0.0,264.93365478515625,273.0,10693.15625,-0.0,3804.415771484375,1.0,283.1499938964844,287.791748046875,289.90496826171875,290.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535506963729858,1.0,0.0,0.0,0.5506924390792847,0.550696074962616,2.0235393805023705e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3447.3515625,0.0,25.08246612548828,1683.569091796875,0.0,383.0245971679688,0.2555746734142303,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897245049476624,0.2837402820587158,0.2616825997829437,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.875149130821228,0.5963189005851746,0.5690613985061646,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923497676849365,0.4166788160800934,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583107948303223,0.3822011649608612,0.3681025803089142,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746111512184143,0.2660973668098449,1.2281605005264282,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856526136398315,1.0,1.0,0.0,1.0,-3.415016889572144,3.4150075912475586,9.379682524013331e-06,2.63887906074524,0.3579946160316467,0.3579946160316467,0.0,267.9853515625,276.0,10718.0751953125,-0.0,3840.511962890625,1.0,283.1499938964844,287.79022216796875,289.8768920898437,290.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454656720161438,1.0,0.0,0.0,0.5521584153175354,0.5521621108055115,2.034327550859416e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3452.1513671875,0.0,25.17086410522461,1683.569091796875,0.0,385.5880432128906,0.2557427883148193,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897245049476624,0.2837402820587158,0.2616825997829437,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.875149130821228,0.5963189005851746,0.5690613985061646,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923497676849365,0.4166788160800934,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583107948303223,0.3822011649608612,0.3681025803089142,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746111512184143,0.2660973668098449,1.2281605005264282,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856526136398315,1.0,1.0,0.0,1.0,-3.415016889572144,3.4150075912475586,9.379682524013331e-06,2.63887906074524,0.3579946160316467,0.3579946160316467,0.0,267.9853515625,276.0,10718.0751953125,-0.0,3840.511962890625,1.0,283.1499938964844,287.79022216796875,289.8768920898437,290.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454656720161438,1.0,0.0,0.0,0.5521584153175354,0.5521621108055115,2.034327550859416e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3452.1513671875,0.0,25.17086410522461,1683.569091796875,0.0,385.5880432128906,0.2557427883148193,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882025003433228,0.2838689982891083,0.2619015276432037,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730846047401428,0.5962218046188354,0.5690860152244568,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972620844841003,0.4201525449752807,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569729685783386,0.3827247619628906,0.368705004453659,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763051986694,0.2663731873035431,1.2299078702926636,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880730390548706,1.0,1.0,0.0,1.0,-3.4223148822784424,3.4223053455352783,9.42059250519378e-06,2.644810676574707,0.3586871027946472,0.3586871027946472,0.0,271.0366516113281,279.0,10742.6962890625,-0.0,3876.37890625,1.0,283.1499938964844,287.7886962890625,289.8493957519531,290.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556789100170135,1.0,0.0,0.0,0.5536122918128967,0.5536159873008728,2.0450547921768706e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3456.90771484375,0.0,25.25872802734375,1683.569091796875,0.0,387.9720458984375,0.2559099495410919,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882025003433228,0.2838689982891083,0.2619015276432037,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730846047401428,0.5962218046188354,0.5690860152244568,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972620844841003,0.4201525449752807,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569729685783386,0.3827247619628906,0.368705004453659,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763051986694,0.2663731873035431,1.2299078702926636,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880730390548706,1.0,1.0,0.0,1.0,-3.4223148822784424,3.4223053455352783,9.42059250519378e-06,2.644810676574707,0.3586871027946472,0.3586871027946472,0.0,271.0366516113281,279.0,10742.6962890625,-0.0,3876.37890625,1.0,283.1499938964844,287.7886962890625,289.8493957519531,290.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556789100170135,1.0,0.0,0.0,0.5536122918128967,0.5536159873008728,2.0450547921768706e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3456.90771484375,0.0,25.25872802734375,1683.569091796875,0.0,387.9720458984375,0.2559099495410919,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866916418075562,0.2839827537536621,0.2621073424816131,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710341453552246,0.5960806012153625,0.5690693855285645,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021689176559448,0.4236226081848144,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556493282318115,0.3832281231880188,0.369288682937622,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565391540527,0.2666380405426025,1.2316070795059204,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904685497283936,1.0,1.0,0.0,1.0,-3.4294626712799072,3.429453134536743,9.460750334255865e-06,2.650620937347412,0.3593712747097015,0.3593712747097015,0.0,274.0875244140625,282.0,10767.00390625,-0.0,3912.009033203125,1.0,283.1499938964844,287.787109375,289.8227844238281,290.75201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566130936145782,1.0,0.0,0.0,0.5550527572631836,0.5550563931465149,2.0557106239493805e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3461.648193359375,0.0,25.3459701538086,1683.569091796875,0.0,390.163330078125,0.2560759782791137,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866916418075562,0.2839827537536621,0.2621073424816131,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710341453552246,0.5960806012153625,0.5690693855285645,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021689176559448,0.4236226081848144,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556493282318115,0.3832281231880188,0.369288682937622,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565391540527,0.2666380405426025,1.2316070795059204,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904685497283936,1.0,1.0,0.0,1.0,-3.4294626712799072,3.429453134536743,9.460750334255865e-06,2.650620937347412,0.3593712747097015,0.3593712747097015,0.0,274.0875244140625,282.0,10767.00390625,-0.0,3912.009033203125,1.0,283.1499938964844,287.787109375,289.8227844238281,290.75201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566130936145782,1.0,0.0,0.0,0.5550527572631836,0.5550563931465149,2.0557106239493805e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3461.648193359375,0.0,25.3459701538086,1683.569091796875,0.0,390.163330078125,0.2560759782791137,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851917505264282,0.2840815782546997,0.2623001039028168,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689977526664734,0.5958962440490723,0.5690125823020935,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070690155029297,0.4270880818367004,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543392777442932,0.3837113380432129,0.369853675365448,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706515550613403,0.2668922543525696,1.233259677886963,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928395628929138,1.0,1.0,0.0,1.0,-3.43646240234375,3.436452865600586,9.50015146372607e-06,2.656308650970459,0.3600467443466186,0.3600467443466186,0.0,277.13800048828125,285.0,10790.9873046875,-0.0,3947.400634765625,1.0,283.1499938964844,287.7855529785156,289.7973022460937,290.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457455039024353,1.0,0.0,0.0,0.55647873878479,0.5564824342727661,2.0662870525711696e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3466.401611328125,0.0,25.432523727416992,1683.569091796875,0.0,392.1487426757813,0.2562407553195953,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851917505264282,0.2840815782546997,0.2623001039028168,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689977526664734,0.5958962440490723,0.5690125823020935,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070690155029297,0.4270880818367004,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543392777442932,0.3837113380432129,0.369853675365448,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706515550613403,0.2668922543525696,1.233259677886963,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928395628929138,1.0,1.0,0.0,1.0,-3.43646240234375,3.436452865600586,9.50015146372607e-06,2.656308650970459,0.3600467443466186,0.3600467443466186,0.0,277.13800048828125,285.0,10790.9873046875,-0.0,3947.400634765625,1.0,283.1499938964844,287.7855529785156,289.7973022460937,290.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457455039024353,1.0,0.0,0.0,0.55647873878479,0.5564824342727661,2.0662870525711696e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3466.401611328125,0.0,25.432523727416992,1683.569091796875,0.0,392.1487426757813,0.2562407553195953,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844456195831299,0.2841252088546753,0.2623913884162903,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679846525192261,0.5957877039909363,0.5689688324928284,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739025592803955,0.6095162034034729,0.428818792104721,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536890506744385,0.3839451968669891,0.3701289594173431,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700045466423035,0.2670153081417084,1.2340682744979858,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940157413482666,1.0,1.0,0.0,1.0,-3.439905166625977,3.4398956298828125,9.519556442683095e-06,2.659104347229004,0.360381007194519,0.360381007194519,0.0,278.6629638671875,285.0,10802.8505859375,-0.0,3965.001220703125,1.0,283.1499938964844,287.7847595214844,289.7850952148437,290.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578408002853393,1.0,0.0,0.0,0.5571858286857605,0.5571895241737366,2.071541516102116e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3468.79248046875,0.0,25.47551155090332,1683.569091796875,0.0,393.0616760253906,0.2563226222991943,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837022304534912,0.2841652035713196,0.2624795138835907,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669752478599548,0.5956690907478333,0.5689157247543335,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906715393066,0.6119611859321594,0.4305481314659118,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530421018600464,0.3841741681098938,0.3703997731208801,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693611741065979,0.2671358585357666,1.23486590385437,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951860785484314,1.0,1.0,0.0,1.0,-3.443312883377075,3.443303346633911,9.538778613205068e-06,2.661870002746582,0.3607130348682403,0.3607130348682403,0.0,280.1878662109375,288.0,10814.6318359375,-0.0,3982.544677734375,1.0,283.1499938964844,287.7839660644531,289.77325439453125,290.70538330078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582016468048095,1.0,0.0,0.0,0.5578891038894653,0.5578927993774414,2.0767741304439372e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3471.19677734375,0.0,25.51831245422364,1683.569091796875,0.0,393.9175720214844,0.2564041018486023,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822232604026794,0.2842340171337127,0.2626459300518036,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649672269821167,0.5954012274742126,0.5687808394432068,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168444156646729,0.4340020418167114,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517575621604919,0.384617269039154,0.3709275424480438,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853366851807,0.2673694491386413,1.2364282608032229,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975088715553284,1.0,1.0,0.0,1.0,-3.450019836425781,3.450010299682617,9.576651791576296e-06,2.667307138442993,0.3613700568675995,0.3613700568675995,0.0,283.23736572265625,291.0,10837.9404296875,-0.0,4017.450439453125,1.0,283.1499938964844,287.7823791503906,289.7508239746094,290.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588465988636017,1.0,0.0,0.0,0.5592834949493408,0.5592871308326721,2.08716812721832e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3476.0634765625,0.0,25.60330390930176,1683.569091796875,0.0,395.4519653320313,0.2565659880638122,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822232604026794,0.2842340171337127,0.2626459300518036,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649672269821167,0.5954012274742126,0.5687808394432068,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168444156646729,0.4340020418167114,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517575621604919,0.384617269039154,0.3709275424480438,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853366851807,0.2673694491386413,1.2364282608032229,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975088715553284,1.0,1.0,0.0,1.0,-3.450019836425781,3.450010299682617,9.576651791576296e-06,2.667307138442993,0.3613700568675995,0.3613700568675995,0.0,283.23736572265625,291.0,10837.9404296875,-0.0,4017.450439453125,1.0,283.1499938964844,287.7823791503906,289.7508239746094,290.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588465988636017,1.0,0.0,0.0,0.5592834949493408,0.5592871308326721,2.08716812721832e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3476.0634765625,0.0,25.60330390930176,1683.569091796875,0.0,395.4519653320313,0.2565659880638122,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807544231414795,0.2842878103256225,0.2627991437911987,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862973690032959,0.5950930118560791,0.5686082243919373,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217176914215088,0.4374491274356842,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504851818084717,0.3850404322147369,0.3714368343353271,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239235877991,0.2675930559635162,1.2379469871520996,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998080015182495,1.0,1.0,0.0,1.0,-3.456582546234131,3.456573009490967,9.61375826591393e-06,2.6726174354553223,0.3620173931121826,0.3620173931121826,0.0,286.2861633300781,294.0,10860.8994140625,-0.0,4052.109130859375,1.0,283.1499938964844,287.78076171875,289.7303466796875,290.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593856334686279,1.0,0.0,0.0,0.5606607794761658,0.5606644749641418,2.0974608716528564e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3481.03369140625,0.0,25.687429428100582,1683.569091796875,0.0,396.7388000488281,0.2567262351512909,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807544231414795,0.2842878103256225,0.2627991437911987,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862973690032959,0.5950930118560791,0.5686082243919373,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217176914215088,0.4374491274356842,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504851818084717,0.3850404322147369,0.3714368343353271,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239235877991,0.2675930559635162,1.2379469871520996,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998080015182495,1.0,1.0,0.0,1.0,-3.456582546234131,3.456573009490967,9.61375826591393e-06,2.6726174354553223,0.3620173931121826,0.3620173931121826,0.0,286.2861633300781,294.0,10860.8994140625,-0.0,4052.109130859375,1.0,283.1499938964844,287.78076171875,289.7303466796875,290.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593856334686279,1.0,0.0,0.0,0.5606607794761658,0.5606644749641418,2.0974608716528564e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3481.03369140625,0.0,25.687429428100582,1683.569091796875,0.0,396.7388000488281,0.2567262351512909,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792954802513123,0.2843264639377594,0.2629391252994537,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609945774078369,0.594745397567749,0.5683987736701965,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265794038772583,0.4408884048461914,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492244243621826,0.385443776845932,0.3719277083873749,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655766367912292,0.2678069770336151,1.2394232749938965,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020837068557739,1.0,1.0,0.0,1.0,-3.4630026817321777,3.4629929065704346,9.650094398239162e-06,2.6778008937835693,0.362654834985733,0.362654834985733,0.0,289.3343200683594,297.0,10883.5048828125,-0.0,4086.51904296875,1.0,283.1499938964844,287.7791748046875,289.71209716796875,290.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598151743412018,1.0,0.0,0.0,0.562020480632782,0.5620241761207581,2.107646501769977e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3486.138671875,0.0,25.770648956298828,1683.569091796875,0.0,397.7672424316406,0.2568848133087158,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792954802513123,0.2843264639377594,0.2629391252994537,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609945774078369,0.594745397567749,0.5683987736701965,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265794038772583,0.4408884048461914,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492244243621826,0.385443776845932,0.3719277083873749,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655766367912292,0.2678069770336151,1.2394232749938965,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020837068557739,1.0,1.0,0.0,1.0,-3.4630026817321777,3.4629929065704346,9.650094398239162e-06,2.6778008937835693,0.362654834985733,0.362654834985733,0.0,289.3343200683594,297.0,10883.5048828125,-0.0,4086.51904296875,1.0,283.1499938964844,287.7791748046875,289.71209716796875,290.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598151743412018,1.0,0.0,0.0,0.562020480632782,0.5620241761207581,2.107646501769977e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3486.138671875,0.0,25.770648956298828,1683.569091796875,0.0,397.7672424316406,0.2568848133087158,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778445243835449,0.2843490540981293,0.2630655169486999,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590278029441833,0.5943564176559448,0.5681521892547607,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314013600349426,0.4443105161190033,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479733228683472,0.3858265280723572,0.3724000155925751,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643420457839966,0.2680111229419708,1.2408580780029297,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.704335629940033,1.0,1.0,0.0,1.0,-3.469269037246704,3.469259262084961,9.685593795438764e-06,2.682847499847412,0.3632820844650268,0.3632820844650268,0.0,292.3837280273437,300.0,10905.7373046875,-0.0,4120.6572265625,1.0,283.1499938964844,287.777587890625,289.6963195800781,290.63311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601322412490845,1.0,0.0,0.0,0.5633618235588074,0.5633655190467834,2.1177189779564287e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3491.409423828125,0.0,25.85290908813477,1683.569091796875,0.0,398.528076171875,0.2570415735244751,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778445243835449,0.2843490540981293,0.2630655169486999,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590278029441833,0.5943564176559448,0.5681521892547607,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314013600349426,0.4443105161190033,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479733228683472,0.3858265280723572,0.3724000155925751,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643420457839966,0.2680111229419708,1.2408580780029297,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.704335629940033,1.0,1.0,0.0,1.0,-3.469269037246704,3.469259262084961,9.685593795438764e-06,2.682847499847412,0.3632820844650268,0.3632820844650268,0.0,292.3837280273437,300.0,10905.7373046875,-0.0,4120.6572265625,1.0,283.1499938964844,287.777587890625,289.6963195800781,290.63311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601322412490845,1.0,0.0,0.0,0.5633618235588074,0.5633655190467834,2.1177189779564287e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3491.409423828125,0.0,25.85290908813477,1683.569091796875,0.0,398.528076171875,0.2570415735244751,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771173477172852,0.2843524813652038,0.2631225883960724,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580427765846252,0.5941410660743713,0.568011462688446,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.6337511539459229,0.4459898173809051,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.747346818447113,0.3860083520412445,0.3726281821727752,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637256741523743,0.2681087553501129,1.2415590286254885,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054502964019775,1.0,1.0,0.0,1.0,-3.472306251525879,3.472296476364136,9.702815077616831e-06,2.685290575027466,0.3635915219783783,0.3635915219783783,0.0,293.9138488769531,300.0,10916.6650390625,-0.0,4137.55322265625,1.0,283.1499938964844,287.7767944335937,289.6894836425781,290.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602489769458771,1.0,0.0,0.0,0.5640249848365784,0.5640286803245544,2.1227075208685164e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3494.111083984375,0.0,25.89364242553711,1683.569091796875,0.0,398.80853271484375,0.257119208574295,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763879060745239,0.2843503952026367,0.2631750702857971,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570552468299866,0.5939117670059204,0.5678576231002808,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659362792969,0.6360664963722229,0.4476405382156372,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.74671870470047,0.386183500289917,0.3728504180908203,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631088256835938,0.2682028412818908,1.2422465085983276,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.706555962562561,1.0,1.0,0.0,1.0,-3.475264310836792,3.475254774093628,9.719595254864544e-06,2.6876673698425293,0.3638978600502014,0.3638978600502014,0.0,295.44805908203125,303.0,10927.443359375,-0.0,4154.29638671875,1.0,283.1499938964844,287.7760009765625,289.683349609375,290.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603368639945984,1.0,0.0,0.0,0.5646825432777405,0.5646861791610718,2.1276596484653965e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3496.8505859375,0.0,25.93408203125,1683.569091796875,0.0,399.0198669433594,0.257196307182312,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749304533004761,0.2843315601348877,0.263266772031784,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550838828086853,0.5934184193611145,0.5675158500671387,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406519412994385,0.4508973956108093,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454652786254883,0.3865156471729278,0.3732777535915375,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801355361938,0.268380731344223,1.243577241897583,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087417840957642,1.0,1.0,0.0,1.0,-3.480996370315552,3.4809865951538086,9.752121513884047e-06,2.6922616958618164,0.3645011186599731,0.3645011186599731,0.0,298.51776123046875,306.0,10948.611328125,-0.0,4187.3896484375,1.0,283.1499938964844,287.7743225097656,289.6733093261719,290.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604177474975586,1.0,0.0,0.0,0.5659799575805664,0.5659836530685425,2.1374482628289115e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3502.4541015625,0.0,26.014015197753903,1683.569091796875,0.0,399.2144165039063,0.2573487758636474,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749304533004761,0.2843315601348877,0.263266772031784,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550838828086853,0.5934184193611145,0.5675158500671387,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406519412994385,0.4508973956108093,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454652786254883,0.3865156471729278,0.3732777535915375,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801355361938,0.268380731344223,1.243577241897583,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087417840957642,1.0,1.0,0.0,1.0,-3.480996370315552,3.4809865951538086,9.752121513884047e-06,2.6922616958618164,0.3645011186599731,0.3645011186599731,0.0,298.51776123046875,306.0,10948.611328125,-0.0,4187.3896484375,1.0,283.1499938964844,287.7743225097656,289.6733093261719,290.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604177474975586,1.0,0.0,0.0,0.5659799575805664,0.5659836530685425,2.1374482628289115e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3502.4541015625,0.0,26.014015197753903,1683.569091796875,0.0,399.2144165039063,0.2573487758636474,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734811663627625,0.2842943370342254,0.2633418440818786,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531264066696167,0.5928841829299927,0.5671343207359314,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452064514160156,0.4541274607181549,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442211508750916,0.3868247270584106,0.3736831843852997,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636047363281,0.2685462236404419,1.2448511123657229,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108963131904602,1.0,1.0,0.0,1.0,-3.486533641815185,3.4865238666534424,9.783550922293216e-06,2.696683883666992,0.3650915622711181,0.3650915622711181,0.0,301.581787109375,309.0,10969.30078125,-0.0,4220.04052734375,1.0,283.1499938964844,287.7726745605469,289.66656494140625,290.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603674113750458,1.0,0.0,0.0,0.5672531723976135,0.5672568082809448,2.147075406355725e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3508.274169921875,0.0,26.09261703491211,1683.569091796875,0.0,399.0933227539063,0.2574987709522247,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734811663627625,0.2842943370342254,0.2633418440818786,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531264066696167,0.5928841829299927,0.5671343207359314,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.6452064514160156,0.4541274607181549,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442211508750916,0.3868247270584106,0.3736831843852997,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636047363281,0.2685462236404419,1.2448511123657229,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108963131904602,1.0,1.0,0.0,1.0,-3.486533641815185,3.4865238666534424,9.783550922293216e-06,2.696683883666992,0.3650915622711181,0.3650915622711181,0.0,301.581787109375,309.0,10969.30078125,-0.0,4220.04052734375,1.0,283.1499938964844,287.7726745605469,289.66656494140625,290.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603674113750458,1.0,0.0,0.0,0.5672531723976135,0.5672568082809448,2.147075406355725e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3508.274169921875,0.0,26.09261703491211,1683.569091796875,0.0,399.0933227539063,0.2574987709522247,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417141914368,0.2842397093772888,0.2634012997150421,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511857986450195,0.592313289642334,0.5667177438735962,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.6497382521629333,0.4573410749435425,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429875731468201,0.3871118426322937,0.3740679025650024,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594612002372742,0.268700897693634,1.2460757493972778,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130228877067566,1.0,1.0,0.0,1.0,-3.491905927658081,3.491896152496338,9.81404446065426e-06,2.700956583023072,0.3656693398952484,0.3656693398952484,0.0,304.6394348144531,312.0,10989.5380859375,-0.0,4252.31640625,1.0,283.1499938964844,287.7710266113281,289.66339111328125,290.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601820111274719,1.0,0.0,0.0,0.5685018301010132,0.5685055255889893,2.156538592146262e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3514.36181640625,0.0,26.16985893249512,1683.569091796875,0.0,398.6476135253906,0.2576462030410766,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417141914368,0.2842397093772888,0.2634012997150421,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511857986450195,0.592313289642334,0.5667177438735962,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765533566474915,0.6497382521629333,0.4573410749435425,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429875731468201,0.3871118426322937,0.3740679025650024,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594612002372742,0.268700897693634,1.2460757493972778,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130228877067566,1.0,1.0,0.0,1.0,-3.491905927658081,3.491896152496338,9.81404446065426e-06,2.700956583023072,0.3656693398952484,0.3656693398952484,0.0,304.6394348144531,312.0,10989.5380859375,-0.0,4252.31640625,1.0,283.1499938964844,287.7710266113281,289.66339111328125,290.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601820111274719,1.0,0.0,0.0,0.5685018301010132,0.5685055255889893,2.156538592146262e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3514.36181640625,0.0,26.16985893249512,1683.569091796875,0.0,398.6476135253906,0.2576462030410766,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.2841681540012359,0.263445645570755,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492619395256042,0.5917080640792847,0.5662687420845032,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542463898658752,0.4605385065078735,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417637705802917,0.3873776495456695,0.3744325935840606,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582730412483215,0.2688460052013397,1.247256875038147,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.71512371301651,1.0,1.0,0.0,1.0,-3.4971251487731934,3.49711537361145,9.843663065112196e-06,2.70508885383606,0.3662345111370086,0.3662345111370086,0.0,307.6922912597656,300.0,11009.333984375,-0.0,4284.25244140625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598597586154938,1.0,0.0,0.0,0.5697259902954102,0.5697296857833862,2.165836043843684e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3520.75830078125,0.0,26.245723724365234,1683.569091796875,0.0,397.8741760253906,0.2577910423278808,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.2841681540012359,0.263445645570755,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492619395256042,0.5917080640792847,0.5662687420845032,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542463898658752,0.4605385065078735,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417637705802917,0.3873776495456695,0.3744325935840606,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582730412483215,0.2688460052013397,1.247256875038147,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.71512371301651,1.0,1.0,0.0,1.0,-3.4971251487731934,3.49711537361145,9.843663065112196e-06,2.70508885383606,0.3662345111370086,0.3662345111370086,0.0,307.6922912597656,300.0,11009.333984375,-0.0,4284.25244140625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598597586154938,1.0,0.0,0.0,0.5697259902954102,0.5697296857833862,2.165836043843684e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3520.75830078125,0.0,26.245723724365234,1683.569091796875,0.0,397.8741760253906,0.2577910423278808,1.0,0.0,3.0,1.0,0.0
