time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530255317688,0.2841281592845917,0.2633585035800934,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499292135238647,0.5913931727409363,0.5659229755401611,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576390266418,0.6564915180206299,0.4620498120784759,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425143718719482,0.3875028491020202,0.3744977712631225,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589685678482056,0.2689153850078583,1.2473111152648926,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144073843955994,1.0,1.0,0.0,1.0,-3.4985697269439697,3.4985599517822266,9.852020411926787e-06,2.7062880992889404,0.366507738828659,0.366507738828659,0.0,306.3866882324219,300.0,11017.8154296875,-0.0,4280.2548828125,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596440196037292,1.0,0.0,0.0,0.5703247785568237,0.5703284740447998,2.170390978051273e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3523.98486328125,0.0,26.28296089172364,1683.569091796875,0.0,397.3571166992188,0.2578622102737427,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.672613263130188,0.2840960919857025,0.2632207870483398,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514547944068909,0.5910764932632446,0.5655162930488586,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814875483512878,0.658737063407898,0.4635177850723266,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439862489700317,0.3876303434371948,0.3745053708553314,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603490710258484,0.268991082906723,1.247107982635498,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131016850471497,1.0,1.0,0.0,1.0,-3.4994466304779053,3.499436616897583,9.857073564489838e-06,2.7070083618164062,0.3667673766613006,0.3667673766613006,0.0,303.62158203125,288.0,11025.412109375,-0.0,4266.04052734375,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593907296657562,1.0,0.0,0.0,0.5708980560302734,0.5709017515182495,2.1747561973484163e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3526.939453125,0.0,26.31888771057129,1683.569091796875,0.0,396.7509765625,0.2579314112663269,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840580344200134,0.2628785669803619,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.856097936630249,0.5904418230056763,0.5646063089370728,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632307171821594,0.4663854539394378,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482801079750061,0.3878968358039856,0.3744357824325561,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.2691682875156402,1.2463595867156982,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092596292495728,1.0,1.0,0.0,1.0,-3.5004069805145264,3.500397205352783,9.862633305601776e-06,2.707805871963501,0.3672535121440887,0.3672535121440887,0.0,295.6605224609375,276.0,11039.1337890625,-0.0,4220.98046875,1.0,283.1499938964844,287.764404296875,289.6776428222656,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587414562702179,1.0,0.0,0.0,0.5719767212867737,0.5719804167747498,2.182981972964626e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3532.477294921875,0.0,26.386877059936523,1683.569091796875,0.0,395.201416015625,0.2580629885196686,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840580344200134,0.2628785669803619,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.856097936630249,0.5904418230056763,0.5646063089370728,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.6632307171821594,0.4663854539394378,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482801079750061,0.3878968358039856,0.3744357824325561,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.2691682875156402,1.2463595867156982,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092596292495728,1.0,1.0,0.0,1.0,-3.5004069805145264,3.500397205352783,9.862633305601776e-06,2.707805871963501,0.3672535121440887,0.3672535121440887,0.0,295.6605224609375,276.0,11039.1337890625,-0.0,4220.98046875,1.0,283.1499938964844,287.764404296875,289.6776428222656,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587414562702179,1.0,0.0,0.0,0.5719767212867737,0.5719804167747498,2.182981972964626e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3532.477294921875,0.0,26.386877059936523,1683.569091796875,0.0,395.201416015625,0.2580629885196686,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793285608291626,0.2840507328510284,0.2626812756061554,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591600656509399,0.590111255645752,0.564099907875061,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.893471360206604,0.6655679941177368,0.4678530395030975,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510681748390198,0.3880414962768554,0.3743727207183838,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670407056808472,0.2692746520042419,1.2458786964416504,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068337202072144,1.0,1.0,0.0,1.0,-3.500671863555908,3.500661849975586,9.864167623163668e-06,2.708026170730591,0.3674895763397217,0.3674895763397217,0.0,290.67974853515625,276.0,11045.6396484375,-0.0,4191.8994140625,1.0,283.1499938964844,287.76287841796875,289.6840209960937,290.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583201706409454,1.0,0.0,0.0,0.5725025534629822,0.5725062489509583,2.1869977828714585e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3535.307373046875,0.0,26.42015266418457,1683.569091796875,0.0,394.1990966796875,0.2581275999546051,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820284724235535,0.2840500175952911,0.2624936997890472,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622909188270569,0.5898054242134094,0.5636200904846191,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677247881889343,0.4691987335681915,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539066672325134,0.3881779313087463,0.3743056058883667,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697281002998352,0.2693807184696197,1.24541437625885,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044364809989929,1.0,1.0,0.0,1.0,-3.5008485317230225,3.50083875656128,9.865183528745549e-06,2.708169937133789,0.3676982820034027,0.3676982820034027,0.0,285.7760314941406,264.0,11051.34765625,-0.0,4163.0458984375,1.0,283.1499938964844,287.761474609375,289.6910095214844,290.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578767120838165,1.0,0.0,0.0,0.5729682445526123,0.5729719400405884,2.1905570690705645e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3537.940185546875,0.0,26.449670791625977,1683.569091796875,0.0,393.1467895507813,0.258184939622879,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366107940674,0.2840639054775238,0.2620935142040252,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696656227111816,0.5891649723052979,0.5625921487808228,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085282683372498,0.6722126603126526,0.4719801843166351,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605727910995483,0.3884691596031189,0.3741474449634552,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.676028847694397,0.2696240544319153,1.2444294691085815,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.699093222618103,1.0,1.0,0.0,1.0,-3.5011017322540283,3.501091957092285,9.86660597845912e-06,2.7083640098571777,0.3680915534496307,0.3680915534496307,0.0,274.8987731933594,252.0,11061.568359375,-0.0,4098.6748046875,1.0,283.1499938964844,287.7585754394531,289.70831298828125,290.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571410119533539,1.0,0.0,0.0,0.5738598704338074,0.5738635659217834,2.1973798780550172e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3543.275390625,0.0,26.50659370422364,1683.569091796875,0.0,391.4070739746094,0.2582961618900299,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366107940674,0.2840639054775238,0.2620935142040252,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696656227111816,0.5891649723052979,0.5625921487808228,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085282683372498,0.6722126603126526,0.4719801843166351,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605727910995483,0.3884691596031189,0.3741474449634552,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.676028847694397,0.2696240544319153,1.2444294691085815,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.699093222618103,1.0,1.0,0.0,1.0,-3.5011017322540283,3.501091957092285,9.86660597845912e-06,2.7083640098571777,0.3680915534496307,0.3680915534496307,0.0,274.8987731933594,252.0,11061.568359375,-0.0,4098.6748046875,1.0,283.1499938964844,287.7585754394531,289.70831298828125,290.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571410119533539,1.0,0.0,0.0,0.5738598704338074,0.5738635659217834,2.1973798780550172e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3543.275390625,0.0,26.50659370422364,1683.569091796875,0.0,391.4070739746094,0.2582961618900299,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954366564750671,0.2840915322303772,0.2616883814334869,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780691027641296,0.58851557970047,0.5615368485450745,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637807846068,0.6766852140426636,0.4747374653816223,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681655883789062,0.3887642920017242,0.3739743828773498,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831671595573425,0.2698920369148254,1.2434672117233276,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934630870819092,1.0,1.0,0.0,1.0,-3.501295804977417,3.501286029815674,9.867650987871455e-06,2.708496570587158,0.3684061467647552,0.3684061467647552,0.0,263.5072326660156,240.0,11068.54296875,-0.0,4031.068115234375,1.0,283.1499938964844,287.75555419921875,289.7263488769531,290.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569633603096008,1.0,0.0,0.0,0.5745967626571655,0.5746004581451416,2.2030270940831546e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3547.646728515625,0.0,26.554643630981445,1683.569091796875,0.0,390.9881286621094,0.258391797542572,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954366564750671,0.2840915322303772,0.2616883814334869,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780691027641296,0.58851557970047,0.5615368485450745,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637807846068,0.6766852140426636,0.4747374653816223,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681655883789062,0.3887642920017242,0.3739743828773498,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831671595573425,0.2698920369148254,1.2434672117233276,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934630870819092,1.0,1.0,0.0,1.0,-3.501295804977417,3.501286029815674,9.867650987871455e-06,2.708496570587158,0.3684061467647552,0.3684061467647552,0.0,263.5072326660156,240.0,11068.54296875,-0.0,4031.068115234375,1.0,283.1499938964844,287.75555419921875,289.7263488769531,290.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569633603096008,1.0,0.0,0.0,0.5745967626571655,0.5746004581451416,2.2030270940831546e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3547.646728515625,0.0,26.554643630981445,1683.569091796875,0.0,390.9881286621094,0.258391797542572,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992577910423279,0.2841086387634277,0.2614851295948028,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826388716697693,0.5881863832473755,0.5610010027885437,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295206069946,0.6789136528968811,0.4761078059673309,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722989320755005,0.3889117240905761,0.3738838732242584,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870301365852356,0.2700333595275879,1.243001103401184,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905811429023743,1.0,1.0,0.0,1.0,-3.501385450363159,3.501375675201416,9.868118468148168e-06,2.7085516452789307,0.3685282468795776,0.3685282468795776,0.0,257.7034606933594,240.0,11070.6767578125,-0.0,3996.59765625,1.0,283.1499938964844,287.7539978027344,289.7348327636719,290.6767272949219,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570396542549133,1.0,0.0,0.0,0.57489413022995,0.574897825717926,2.20530775862926e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3549.314697265625,0.0,26.57451820373535,1683.569091796875,0.0,391.16796875,0.2584322392940521,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032525539398193,0.2841272056102752,0.2612817883491516,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874526023864746,0.5878539681434631,0.5604605078697205,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350769519805908,0.6811361908912659,0.4774729907512665,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766577005386353,0.3890585005283355,0.3737912178039551,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.691084086894989,0.2701787054538727,1.2425460815429688,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876682043075562,1.0,1.0,0.0,1.0,-3.501474142074585,3.501464366912842,9.86857048701495e-06,2.7086026668548584,0.3686247169971466,0.3686247169971466,0.0,251.85606384277344,228.0,11071.85546875,-0.0,3961.861572265625,1.0,283.1499938964844,287.75250244140625,289.7427978515625,290.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571747481822967,1.0,0.0,0.0,0.5751392245292664,0.5751429200172424,2.207188565250817e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3550.60302734375,0.0,26.5913028717041,1683.569091796875,0.0,391.4866943359375,0.2584671080112457,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117004990577698,0.2841677665710449,0.2608753740787506,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978297710418701,0.5871797204017639,0.5593674182891846,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.685562789440155,0.4801882207393646,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860717177391052,0.3893491923809051,0.3736002445220947,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.699767529964447,0.2704798579216003,1.2416696548461914,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817718744277954,1.0,1.0,0.0,1.0,-3.501652479171753,3.5016427040100098,9.869454515865073e-06,2.7086963653564453,0.368734061717987,0.368734061717987,0.0,240.07742309570312,216.0,11071.158203125,-0.0,3891.885498046875,1.0,283.1499938964844,287.74951171875,289.7570495605469,290.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574846923351288,1.0,0.0,0.0,0.5754572749137878,0.5754609704017639,2.2096303453622568e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3551.97412109375,0.0,26.61462783813477,1683.569091796875,0.0,392.2188415527344,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117004990577698,0.2841677665710449,0.2608753740787506,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978297710418701,0.5871797204017639,0.5593674182891846,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.685562789440155,0.4801882207393646,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860717177391052,0.3893491923809051,0.3736002445220947,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.699767529964447,0.2704798579216003,1.2416696548461914,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817718744277954,1.0,1.0,0.0,1.0,-3.501652479171753,3.5016427040100098,9.869454515865073e-06,2.7086963653564453,0.368734061717987,0.368734061717987,0.0,240.07742309570312,216.0,11071.158203125,-0.0,3891.885498046875,1.0,283.1499938964844,287.74951171875,289.7570495605469,290.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574846923351288,1.0,0.0,0.0,0.5754572749137878,0.5754609704017639,2.2096303453622568e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3551.97412109375,0.0,26.61462783813477,1683.569091796875,0.0,392.2188415527344,0.2585183084011078,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570008277893,0.2842119336128235,0.260469913482666,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095188975334167,0.5864928364753723,0.5582597255706787,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899623274803162,0.4828828573226928,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964662313461304,0.3896351754665375,0.3734023869037628,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351913452148,0.2707935571670532,1.2408385276794434,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758027076721191,1.0,1.0,0.0,1.0,-3.501835823059082,3.501826047897339,9.870337635220494e-06,2.7087831497192383,0.3687182962894439,0.3687182962894439,0.0,228.2306365966797,204.0,11066.0234375,-0.0,3821.507568359375,1.0,283.1499938964844,287.7467346191406,289.7693176269531,290.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576830863952636,1.0,0.0,0.0,0.5755149126052856,0.5755186080932617,2.21007319112232e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3551.643310546875,0.0,26.62232208251953,1683.569091796875,0.0,392.6881713867188,0.2585409283638,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570008277893,0.2842119336128235,0.260469913482666,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095188975334167,0.5864928364753723,0.5582597255706787,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899623274803162,0.4828828573226928,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964662313461304,0.3896351754665375,0.3734023869037628,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351913452148,0.2707935571670532,1.2408385276794434,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758027076721191,1.0,1.0,0.0,1.0,-3.501835823059082,3.501826047897339,9.870337635220494e-06,2.7087831497192383,0.3687182962894439,0.3687182962894439,0.0,228.2306365966797,204.0,11066.0234375,-0.0,3821.507568359375,1.0,283.1499938964844,287.7467346191406,289.7693176269531,290.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576830863952636,1.0,0.0,0.0,0.5755149126052856,0.5755186080932617,2.21007319112232e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3551.643310546875,0.0,26.62232208251953,1683.569091796875,0.0,392.6881713867188,0.2585409283638,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109033584595,0.2842593789100647,0.2600660622119903,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235699772834778,0.5857943892478943,0.55713951587677,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.6943334937095642,0.485556811094284,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078897595405579,0.3899162113666534,0.3731985092163086,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190293669700623,0.2711186707019806,1.2400529384613037,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697770357131958,1.0,1.0,0.0,1.0,-3.502028703689575,3.502018928527832,9.871248039416969e-06,2.708867311477661,0.3685641586780548,0.3685641586780548,0.0,216.3482818603516,192.0,11056.0947265625,-0.0,3750.9326171875,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576729834079742,1.0,0.0,0.0,0.5752823948860168,0.5752861499786377,2.208287774863038e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3549.56591796875,0.0,26.612472534179688,1683.569091796875,0.0,392.664306640625,0.2585313022136688,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109033584595,0.2842593789100647,0.2600660622119903,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235699772834778,0.5857943892478943,0.55713951587677,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.6943334937095642,0.485556811094284,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078897595405579,0.3899162113666534,0.3731985092163086,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190293669700623,0.2711186707019806,1.2400529384613037,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697770357131958,1.0,1.0,0.0,1.0,-3.502028703689575,3.502018928527832,9.871248039416969e-06,2.708867311477661,0.3685641586780548,0.3685641586780548,0.0,216.3482818603516,192.0,11056.0947265625,-0.0,3750.9326171875,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576729834079742,1.0,0.0,0.0,0.5752823948860168,0.5752861499786377,2.208287774863038e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3549.56591796875,0.0,26.612472534179688,1683.569091796875,0.0,392.664306640625,0.2585313022136688,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396552562713623,0.2843102812767029,0.2596644759178161,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395307898521424,0.5850855708122253,0.556008517742157,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986754536628723,0.4882099628448486,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198534250259399,0.3901924788951874,0.3729893267154693,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293078899383545,0.2714548707008362,1.2393134832382202,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637039184570312,1.0,1.0,0.0,1.0,-3.502235174179077,3.502225399017334,9.87221301329555e-06,2.708954095840454,0.3682592809200287,0.3682592809200287,0.0,204.4465484619141,180.0,11041.0439453125,-0.0,3680.26806640625,1.0,283.1499938964844,287.7420959472656,289.7900390625,290.732421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574444890022278,1.0,0.0,0.0,0.57473224401474,0.5747359395027161,2.20406608519852e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3545.686767578125,0.0,26.583330154418945,1683.569091796875,0.0,392.123779296875,0.2584860622882843,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396552562713623,0.2843102812767029,0.2596644759178161,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395307898521424,0.5850855708122253,0.556008517742157,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986754536628723,0.4882099628448486,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198534250259399,0.3901924788951874,0.3729893267154693,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293078899383545,0.2714548707008362,1.2393134832382202,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637039184570312,1.0,1.0,0.0,1.0,-3.502235174179077,3.502225399017334,9.87221301329555e-06,2.708954095840454,0.3682592809200287,0.3682592809200287,0.0,204.4465484619141,180.0,11041.0439453125,-0.0,3680.26806640625,1.0,283.1499938964844,287.7420959472656,289.7900390625,290.732421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574444890022278,1.0,0.0,0.0,0.57473224401474,0.5747359395027161,2.20406608519852e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3545.686767578125,0.0,26.583330154418945,1683.569091796875,0.0,392.123779296875,0.2584860622882843,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450050115585327,0.2843331098556518,0.2594736516475677,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947628140449524,0.5847235918045044,0.5554488301277161,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008708715438843,0.4884068369865417,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258696794509888,0.3903249502182007,0.372892290353775,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346017956733704,0.2716234624385834,1.239006519317627,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.660582959651947,1.0,1.0,0.0,1.0,-3.5011649131774902,3.501155138015747,9.866414075077046e-06,2.70821213722229,0.368042916059494,0.368042916059494,0.0,198.7061920166016,180.0,11030.3974609375,-0.0,3643.229248046875,1.0,283.1499938964844,287.7411193847656,289.7946472167969,290.7364196777344,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572533965110779,1.0,0.0,0.0,0.5743248462677002,0.574328601360321,2.200942539332118e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3542.96875,0.0,26.56074523925781,1683.569091796875,0.0,391.6723327636719,0.2584486007690429,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489491105079651,0.2843173742294311,0.2593304216861725,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533097147941588,0.5843207240104675,0.5549383163452148,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036113739013672,0.4807797968387604,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302551507949829,0.3904190957546234,0.3728449940681457,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385128736495972,0.2717607021331787,1.2389541864395142,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.656903088092804,1.0,1.0,0.0,1.0,-3.491042137145996,3.491032361984253,9.809891707845964e-06,2.700546741485596,0.3677326440811157,0.3677326440811157,0.0,194.28350830078125,183.0,11007.30859375,-0.0,3592.15478515625,1.0,283.1499938964844,287.7389831542969,289.79901123046875,290.73992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45701864361763,1.0,0.0,0.0,0.5737742185592651,0.5737779140472412,2.1967244023812785e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3538.478759765625,0.0,26.53039932250977,1683.569091796875,0.0,391.1184387207031,0.2583982348442077,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528977394104004,0.2842743694782257,0.2591530978679657,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585728645324708,0.5834868550300598,0.5540176033973694,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103942632675171,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346904516220093,0.3905928432941437,0.3728638589382171,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745129585266,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536644101142883,1.0,1.0,0.0,1.0,-3.4806714057922363,3.480661630630493,9.750760000315497e-06,2.6921794414520264,0.3668964803218841,0.3668964803218841,0.0,189.97950744628903,186.0,10966.4404296875,-0.0,3541.4521484375,1.0,283.1499938964844,287.7325439453125,289.8062744140625,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562719762325287,1.0,0.0,0.0,0.5721466541290283,0.5721503496170044,2.1842794240001243e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3524.327392578125,0.0,26.43879127502441,1683.569091796875,0.0,389.36175537109375,0.2582435607910156,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528977394104004,0.2842743694782257,0.2591530978679657,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585728645324708,0.5834868550300598,0.5540176033973694,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103942632675171,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346904516220093,0.3905928432941437,0.3728638589382171,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745129585266,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536644101142883,1.0,1.0,0.0,1.0,-3.4806714057922363,3.480661630630493,9.750760000315497e-06,2.6921794414520264,0.3668964803218841,0.3668964803218841,0.0,189.97950744628903,186.0,10966.4404296875,-0.0,3541.4521484375,1.0,283.1499938964844,287.7325439453125,289.8062744140625,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562719762325287,1.0,0.0,0.0,0.5721466541290283,0.5721503496170044,2.1842794240001243e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3524.327392578125,0.0,26.43879127502441,1683.569091796875,0.0,389.36175537109375,0.2582435607910156,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539999485015869,0.2842442691326141,0.2590883672237396,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.959866464138031,0.5829786658287048,0.5535028576850891,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144083380699158,0.4703964293003082,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359725475311279,0.3906887173652649,0.372915506362915,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176274299622,0.2722665965557098,1.2402479648590088,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527993679046631,1.0,1.0,0.0,1.0,-3.478139162063598,3.4781293869018555,9.736279935168568e-06,2.6901111602783203,0.3663153648376465,0.3663153648376465,0.0,188.8147888183593,186.0,10942.8916015625,-0.0,3528.43603515625,1.0,283.1499938964844,287.7308044433594,289.8100280761719,290.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556196630001068,1.0,0.0,0.0,0.5709802508354187,0.5709839463233948,2.1753823631343042e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3516.227294921875,0.0,26.37105369567871,1683.569091796875,0.0,387.8334655761719,0.258124440908432,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543624639511108,0.2842234373092651,0.2590571641921997,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602036476135254,0.5826396942138672,0.5531720519065857,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169824838638306,0.4696424305438995,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364242315292358,0.3907507956027984,0.3729611039161682,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939281463623,0.2724006175994873,1.2407779693603516,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525540947914124,1.0,1.0,0.0,1.0,-3.4774866104125977,3.4774768352508545,9.732450962474104e-06,2.689541339874268,0.3658960461616516,0.3658960461616516,0.0,188.43313598632807,189.0,10927.056640625,-0.0,3524.601806640625,1.0,283.1499938964844,287.7303161621094,289.8124389648437,290.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551269710063934,1.0,0.0,0.0,0.5701305866241455,0.5701342821121216,2.168913226796576e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3510.90283203125,0.0,26.32121086120605,1683.569091796875,0.0,386.6829528808594,0.2580355703830719,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542492747306824,0.2841679751873016,0.2590109407901764,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596294164657592,0.5817952752113342,0.5523826479911804,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230237126350403,0.4697760939598083,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364520072937012,0.3909022808074951,0.3731068670749664,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512140750885,0.2727346122264862,1.2422852516174316,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528307199478149,1.0,1.0,0.0,1.0,-3.478626251220703,3.47861647605896,9.7384508990217e-06,2.6902825832366943,0.364738404750824,0.364738404750824,0.0,188.5390625,192.0,10886.28125,-0.0,3527.97705078125,1.0,283.1499938964844,287.73095703125,289.81854248046875,290.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537870585918426,1.0,0.0,0.0,0.5677659511566162,0.5677696466445923,2.15095923294939e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3497.521240234375,0.0,26.18127822875977,1683.569091796875,0.0,383.5710144042969,0.2577829658985138,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542492747306824,0.2841679751873016,0.2590109407901764,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596294164657592,0.5817952752113342,0.5523826479911804,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230237126350403,0.4697760939598083,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364520072937012,0.3909022808074951,0.3731068670749664,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512140750885,0.2727346122264862,1.2422852516174316,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528307199478149,1.0,1.0,0.0,1.0,-3.478626251220703,3.47861647605896,9.7384508990217e-06,2.6902825832366943,0.364738404750824,0.364738404750824,0.0,188.5390625,192.0,10886.28125,-0.0,3527.97705078125,1.0,283.1499938964844,287.73095703125,289.81854248046875,290.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537870585918426,1.0,0.0,0.0,0.5677659511566162,0.5677696466445923,2.15095923294939e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3497.521240234375,0.0,26.18127822875977,1683.569091796875,0.0,383.5710144042969,0.2577829658985138,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531173229217529,0.2841041684150696,0.2589929103851318,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957628607749939,0.5809555053710938,0.551633894443512,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285570502281189,0.4719288349151611,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353819251060486,0.3910505473613739,0.3732855021953583,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496185302734,0.2730574011802673,1.243927240371704,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539885997772217,1.0,1.0,0.0,1.0,-3.482480525970459,3.482470750808716,9.759725799085572e-06,2.6931467056274414,0.3634257018566131,0.3634257018566131,0.0,189.70462036132807,195.0,10842.68359375,-0.0,3544.19580078125,1.0,283.1499938964844,287.7334899902344,289.82440185546875,290.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452419251203537,1.0,0.0,0.0,0.5650708079338074,0.5650745034217834,2.1305867292653602e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3483.508056640625,0.0,26.020841598510746,1683.569091796875,0.0,380.41937255859375,0.2574903666973114,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531173229217529,0.2841041684150696,0.2589929103851318,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957628607749939,0.5809555053710938,0.551633894443512,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285570502281189,0.4719288349151611,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353819251060486,0.3910505473613739,0.3732855021953583,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496185302734,0.2730574011802673,1.243927240371704,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539885997772217,1.0,1.0,0.0,1.0,-3.482480525970459,3.482470750808716,9.759725799085572e-06,2.6931467056274414,0.3634257018566131,0.3634257018566131,0.0,189.70462036132807,195.0,10842.68359375,-0.0,3544.19580078125,1.0,283.1499938964844,287.7334899902344,289.82440185546875,290.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452419251203537,1.0,0.0,0.0,0.5650708079338074,0.5650745034217834,2.1305867292653602e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3483.508056640625,0.0,26.020841598510746,1683.569091796875,0.0,380.41937255859375,0.2574903666973114,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522913217544556,0.2840679287910461,0.2589893937110901,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562516808509828,0.5805367827415466,0.5512703061103821,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311643958091736,0.4735300540924072,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345670700073242,0.3911235928535461,0.3733833730220794,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431155443191528,0.2732127904891968,1.2447683811187744,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547943949699402,1.0,1.0,0.0,1.0,-3.485093593597412,3.485083818435669,9.77423769654706e-06,2.695115804672241,0.3627092838287353,0.3627092838287353,0.0,190.56495666503903,195.0,10819.4658203125,-0.0,3555.627197265625,1.0,283.1499938964844,287.7352600097656,289.8270874023437,290.752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517447054386139,1.0,0.0,0.0,0.5635983943939209,0.563602089881897,2.119497821695404e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3476.088134765625,0.0,25.93305969238281,1683.569091796875,0.0,378.8743591308594,0.2573295831680298,1.0,0.0,3.0,1.0,0.0
