time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513482570648193,0.2840286195278168,0.2589875161647796,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546963572502136,0.5801182389259338,0.5509116053581238,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336858510971069,0.4753753542900085,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336260318756104,0.3911959230899811,0.3734850883483886,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423665523529053,0.2733640968799591,1.2456130981445312,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.655704915523529,1.0,1.0,0.0,1.0,-3.4880170822143555,3.4880073070526123,9.790512194740586e-06,2.697328329086304,0.361952930688858,0.361952930688858,0.0,191.55630493164065,198.0,10795.1787109375,-0.0,3568.607177734375,1.0,283.1499938964844,287.7373046875,289.8295288085937,290.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510748088359833,1.0,0.0,0.0,0.5620450377464294,0.5620486736297607,2.107830354702856e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3468.330810546875,0.0,25.840456008911133,1683.569091796875,0.0,377.3460083007813,0.2571596205234527,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492172718048096,0.2839406430721283,0.2589851915836334,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511868357658386,0.5792810320854187,0.5502045154571533,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385111451148987,0.4796019196510315,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314781785011292,0.3913382589817047,0.3736966550350189,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577550768852234,1.0,1.0,0.0,1.0,-3.494528293609619,3.494518518447876,9.826857422012836e-06,2.702275037765503,0.3603159785270691,0.3603159785270691,0.0,193.8326110839844,201.0,10743.0205078125,-0.0,3597.996337890625,1.0,283.1499938964844,287.7420349121094,289.83349609375,290.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449720561504364,1.0,0.0,0.0,0.5586894750595093,0.5586931705474854,2.08273718271812e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3451.627685546875,0.0,25.64064216613769,1683.569091796875,0.0,374.2744445800781,0.2567921578884125,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492172718048096,0.2839406430721283,0.2589851915836334,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511868357658386,0.5792810320854187,0.5502045154571533,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385111451148987,0.4796019196510315,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314781785011292,0.3913382589817047,0.3736966550350189,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577550768852234,1.0,1.0,0.0,1.0,-3.494528293609619,3.494518518447876,9.826857422012836e-06,2.702275037765503,0.3603159785270691,0.3603159785270691,0.0,193.8326110839844,201.0,10743.0205078125,-0.0,3597.996337890625,1.0,283.1499938964844,287.7420349121094,289.83349609375,290.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449720561504364,1.0,0.0,0.0,0.5586894750595093,0.5586931705474854,2.08273718271812e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3451.627685546875,0.0,25.64064216613769,1683.569091796875,0.0,374.2744445800781,0.2567921578884125,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468793392181396,0.2838406264781952,0.2589812576770782,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473021626472472,0.578442394733429,0.5495061874389648,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430896759033203,0.4843233227729797,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.829101026058197,0.3914774954319,0.3739151358604431,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600163578987122,1.0,1.0,0.0,1.0,-3.501631736755371,3.501621961593628,9.86663144431077e-06,2.707688093185425,0.3585021495819092,0.3585021495819092,0.0,196.3900451660156,204.0,10685.544921875,-0.0,3630.617919921875,1.0,283.1499938964844,287.7474975585937,289.8360900878906,290.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482870697975158,1.0,0.0,0.0,0.5549846887588501,0.5549883246421814,2.0552063162426748e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3433.105224609375,0.0,25.42057991027832,1683.569091796875,0.0,371.04925537109375,0.2563867568969726,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468793392181396,0.2838406264781952,0.2589812576770782,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473021626472472,0.578442394733429,0.5495061874389648,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430896759033203,0.4843233227729797,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.829101026058197,0.3914774954319,0.3739151358604431,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600163578987122,1.0,1.0,0.0,1.0,-3.501631736755371,3.501621961593628,9.86663144431077e-06,2.707688093185425,0.3585021495819092,0.3585021495819092,0.0,196.3900451660156,204.0,10685.544921875,-0.0,3630.617919921875,1.0,283.1499938964844,287.7474975585937,289.8360900878906,290.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482870697975158,1.0,0.0,0.0,0.5549846887588501,0.5549883246421814,2.0552063162426748e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3433.105224609375,0.0,25.42057991027832,1683.569091796875,0.0,371.04925537109375,0.2563867568969726,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444430589675903,0.2837300896644592,0.2589735388755798,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431949853897096,0.5776017308235168,0.5488123297691345,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474671006202698,0.4893349409103393,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266068696975708,0.3916140496730804,0.374137282371521,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.274199515581131,1.2506142854690552,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624021530151367,1.0,1.0,0.0,1.0,-3.5090649127960205,3.5090548992156982,9.90836360870162e-06,2.713362216949463,0.3565011322498321,0.3565011322498321,0.0,199.12501525878903,207.0,10622.2705078125,-0.0,3665.238037109375,1.0,283.1499938964844,287.7535705566406,289.8373718261719,290.74713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467121362686157,1.0,0.0,0.0,0.5509167909622192,0.5509204864501953,2.0251889054634372e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3412.5859375,0.0,25.17978477478028,1683.569091796875,0.0,367.536376953125,0.255942702293396,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444430589675903,0.2837300896644592,0.2589735388755798,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431949853897096,0.5776017308235168,0.5488123297691345,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474671006202698,0.4893349409103393,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266068696975708,0.3916140496730804,0.374137282371521,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.274199515581131,1.2506142854690552,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624021530151367,1.0,1.0,0.0,1.0,-3.5090649127960205,3.5090548992156982,9.90836360870162e-06,2.713362216949463,0.3565011322498321,0.3565011322498321,0.0,199.12501525878903,207.0,10622.2705078125,-0.0,3665.238037109375,1.0,283.1499938964844,287.7535705566406,289.8373718261719,290.74713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467121362686157,1.0,0.0,0.0,0.5509167909622192,0.5509204864501953,2.0251889054634372e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3412.5859375,0.0,25.17978477478028,1683.569091796875,0.0,367.536376953125,0.255942702293396,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419743537902832,0.2836107909679413,0.2589614391326904,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938968539237976,0.576759397983551,0.5481207966804504,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516726851463318,0.4945087432861328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062168598175,0.3917488157749176,0.374361515045166,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744587957859039,1.2522435188293457,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648594737052917,1.0,1.0,0.0,1.0,-3.5166714191436768,3.5166614055633545,9.95117807178758e-06,2.719175338745117,0.3543010950088501,0.3543010950088501,0.0,201.972412109375,210.0,10552.783203125,-0.0,3701.10009765625,1.0,283.1499938964844,287.7602233886719,289.83740234375,290.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449546039104461,1.0,0.0,0.0,0.5464694499969482,0.5464730858802795,1.9926233107980813e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3389.929931640625,0.0,24.91760635375977,1683.569091796875,0.0,363.6535034179688,0.255458801984787,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419743537902832,0.2836107909679413,0.2589614391326904,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938968539237976,0.576759397983551,0.5481207966804504,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516726851463318,0.4945087432861328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062168598175,0.3917488157749176,0.374361515045166,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744587957859039,1.2522435188293457,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648594737052917,1.0,1.0,0.0,1.0,-3.5166714191436768,3.5166614055633545,9.95117807178758e-06,2.719175338745117,0.3543010950088501,0.3543010950088501,0.0,201.972412109375,210.0,10552.783203125,-0.0,3701.10009765625,1.0,283.1499938964844,287.7602233886719,289.83740234375,290.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449546039104461,1.0,0.0,0.0,0.5464694499969482,0.5464730858802795,1.9926233107980813e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3389.929931640625,0.0,24.91760635375977,1683.569091796875,0.0,363.6535034179688,0.255458801984787,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407406568527222,0.2835483849048614,0.2589537501335144,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368338584899902,0.5763378739356995,0.5477755665779114,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537162899971008,0.497130274772644,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227834701538086,0.3918158710002899,0.374474287033081,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702014923096,0.274586409330368,1.2530529499053955,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.666104257106781,1.0,1.0,0.0,1.0,-3.5205094814300537,3.5204994678497314,9.972821317205671e-06,2.7221102714538574,0.3531212210655212,0.3531212210655212,0.0,203.4248504638672,210.0,10515.5576171875,-0.0,3719.34521484375,1.0,283.1499938964844,287.7637634277344,289.8369445800781,290.7382202148437,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443997710943222,1.0,0.0,0.0,0.5440952181816101,0.5440988540649414,1.975346464178073e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3377.74755859375,0.0,24.77812767028809,1683.569091796875,0.0,361.5557556152344,0.2552012801170349,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395128011703491,0.2834844887256622,0.258945107460022,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346961975097656,0.5759170651435852,0.5474311113357544,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557247281074524,0.4997633993625641,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215056657791138,0.391882985830307,0.3745874762535095,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324215769767761,0.2747131884098053,1.2538602352142334,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673553586006165,1.0,1.0,0.0,1.0,-3.5243594646453857,3.5243494510650635,9.994557331083342e-06,2.725054979324341,0.3518885672092438,0.3518885672092438,0.0,204.8905029296875,213.0,10476.6962890625,-0.0,3737.73583984375,1.0,283.1499938964844,287.7674560546875,289.83624267578125,290.7344055175781,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429903626441955,1.0,0.0,0.0,0.5416235327720642,0.5416271686553955,1.9574400766941835e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3365.0107421875,0.0,24.633272171020508,1683.569091796875,0.0,359.3596496582031,0.2549337148666382,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370829582214355,0.2833530902862549,0.2589253187179565,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304353594779968,0.5750778317451477,0.5467455387115479,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596405148506165,0.5050439834594727,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189603686332703,0.3920179903507232,0.374815434217453,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420901298523,0.2749653458595276,1.2554715871810913,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687076568604,1.0,1.0,0.0,1.0,-3.5320756435394287,3.5320656299591064,1.0038196705863813e-05,2.7309584617614746,0.3492570221424103,0.3492570221424103,0.0,207.8507843017578,216.0,10393.8466796875,-0.0,3774.84619140625,1.0,283.1499938964844,287.7752685546875,289.833984375,290.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408192634582519,1.0,0.0,0.0,0.5363762378692627,0.536379873752594,1.919696224206292e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3337.79248046875,0.0,24.32699012756348,1683.569091796875,0.0,354.66876220703125,0.2543677687644958,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370829582214355,0.2833530902862549,0.2589253187179565,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304353594779968,0.5750778317451477,0.5467455387115479,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596405148506165,0.5050439834594727,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189603686332703,0.3920179903507232,0.374815434217453,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420901298523,0.2749653458595276,1.2554715871810913,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687076568604,1.0,1.0,0.0,1.0,-3.5320756435394287,3.5320656299591064,1.0038196705863813e-05,2.7309584617614746,0.3492570221424103,0.3492570221424103,0.0,207.8507843017578,216.0,10393.8466796875,-0.0,3774.84619140625,1.0,283.1499938964844,287.7752685546875,289.833984375,290.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408192634582519,1.0,0.0,0.0,0.5363762378692627,0.536379873752594,1.919696224206292e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3337.79248046875,0.0,24.32699012756348,1683.569091796875,0.0,354.66876220703125,0.2543677687644958,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354546189308167,0.2832615673542022,0.2589102685451507,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275646209716796,0.574508786201477,0.5462814569473267,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622279524803162,0.5086336731910706,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172410130500793,0.3921111226081848,0.3749720454216003,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460301399231,0.2751365900039673,1.2565678358078003,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715818047523499,1.0,1.0,0.0,1.0,-3.5373244285583496,3.537314414978028,1.0067938092106488e-05,2.7349753379821777,0.3473331332206726,0.3473331332206726,0.0,209.8794403076172,216.0,10333.4287109375,-0.0,3800.266845703125,1.0,283.1499938964844,287.78094482421875,289.8318176269531,290.7184143066406,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392165541648865,1.0,0.0,0.0,0.5325653553009033,0.5325689911842346,1.8925147671211562e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3317.887939453125,0.0,24.10561180114746,1683.569091796875,0.0,351.2422790527344,0.2539585828781128,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346959710121155,0.2832180559635162,0.2589028477668762,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262248277664183,0.5742413997650146,0.5460636019706726,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634266018867493,0.5103199481964111,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164357542991638,0.3921554684638977,0.3750462830066681,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282949686050415,0.2752173244953155,1.2570844888687134,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723880767822266,1.0,1.0,0.0,1.0,-3.539792776107788,3.539782762527466,1.0081940672534984e-05,2.7368643283843994,0.3463914394378662,0.3463914394378662,0.0,210.8370513916016,219.0,10303.8935546875,-0.0,3812.267822265625,1.0,283.1499938964844,287.78369140625,289.83062744140625,290.7148132324219,293.1499938964844,293.1499938964844,283.1499938964844,18073.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384302198886871,1.0,0.0,0.0,0.5307081937789917,0.530711829662323,1.8793388179005888e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3308.1513671875,0.0,23.998050689697266,1683.569091796875,0.0,349.5723876953125,0.2537597119808197,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323573231697083,0.2830807566642761,0.2588786482810974,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220964908599854,0.5734084844589233,0.5453852415084839,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670899629592896,0.515571117401123,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139354586601257,0.3922970592975616,0.3752811849117279,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861132621765,0.2754710614681244,1.2587058544158936,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.674906313419342,1.0,1.0,0.0,1.0,-3.547497510910034,3.547487258911133,1.012571192404721e-05,2.742761611938477,0.3432818353176117,0.3432818353176117,0.0,213.8383636474609,222.0,10206.6455078125,-0.0,3849.9013671875,1.0,283.1499938964844,287.792724609375,289.8261108398437,290.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358180165290832,1.0,0.0,0.0,0.5246126055717468,0.5246162414550781,1.8364154641403733e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3276.035888671875,0.0,23.64651107788086,1683.569091796875,0.0,344.0765380859375,0.2531096935272217,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323573231697083,0.2830807566642761,0.2588786482810974,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220964908599854,0.5734084844589233,0.5453852415084839,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670899629592896,0.515571117401123,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139354586601257,0.3922970592975616,0.3752811849117279,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861132621765,0.2754710614681244,1.2587058544158936,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.674906313419342,1.0,1.0,0.0,1.0,-3.547497510910034,3.547487258911133,1.012571192404721e-05,2.742761611938477,0.3432818353176117,0.3432818353176117,0.0,213.8383636474609,222.0,10206.6455078125,-0.0,3849.9013671875,1.0,283.1499938964844,287.792724609375,289.8261108398437,290.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358180165290832,1.0,0.0,0.0,0.5246126055717468,0.5246162414550781,1.8364154641403733e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3276.035888671875,0.0,23.64651107788086,1683.569091796875,0.0,344.0765380859375,0.2531096935272217,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300683259963989,0.282942533493042,0.2588536143302917,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.918077290058136,0.5725800395011902,0.544711172580719,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706350684165955,0.5207850933074951,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114592432975769,0.3924444913864136,0.3755214810371399,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243176698684692,0.275728166103363,1.260342001914978,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774197220802307,1.0,1.0,0.0,1.0,-3.5551860332489014,3.55517578125,1.0169487723032944e-05,2.7486472129821777,0.3399174213409424,0.3399174213409424,0.0,216.84783935546875,225.0,10101.91796875,-0.0,3887.696044921875,1.0,283.1499938964844,287.80242919921875,289.82049560546875,290.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329745769500732,1.0,0.0,0.0,0.5180827379226685,0.5180863738059998,1.7909840721586082e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3241.388916015625,0.0,23.272480010986328,1683.569091796875,0.0,338.1827697753906,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300683259963989,0.282942533493042,0.2588536143302917,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.918077290058136,0.5725800395011902,0.544711172580719,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706350684165955,0.5207850933074951,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114592432975769,0.3924444913864136,0.3755214810371399,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243176698684692,0.275728166103363,1.260342001914978,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774197220802307,1.0,1.0,0.0,1.0,-3.5551860332489014,3.55517578125,1.0169487723032944e-05,2.7486472129821777,0.3399174213409424,0.3399174213409424,0.0,216.84783935546875,225.0,10101.91796875,-0.0,3887.696044921875,1.0,283.1499938964844,287.80242919921875,289.82049560546875,290.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329745769500732,1.0,0.0,0.0,0.5180827379226685,0.5180863738059998,1.7909840721586082e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3241.388916015625,0.0,23.272480010986328,1683.569091796875,0.0,338.1827697753906,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289420962333679,0.2828734517097473,0.2588410377502441,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.916116178035736,0.5721680521965027,0.5443761348724365,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723631858825684,0.5233754515647888,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.810229480266571,0.3925209939479828,0.3756441473960876,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233486771583557,0.2758585214614868,1.2611677646636963,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786739230155945,1.0,1.0,0.0,1.0,-3.559024810791016,3.5590145587921143,1.0191381079494022e-05,2.7515861988067627,0.3381339311599731,0.3381339311599731,0.0,218.35411071777344,225.0,10046.638671875,-0.0,3906.646240234375,1.0,283.1499938964844,287.8075256347656,289.8172302246094,290.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314597845077514,1.0,0.0,0.0,0.5146488547325134,0.5146524906158447,1.767321222700957e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3223.075927734375,0.0,23.076860427856445,1683.569091796875,0.0,335.07977294921875,0.2520561218261719,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278274893760681,0.2828044593334198,0.2588285803794861,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141908884048462,0.5717574954032898,0.5440424680709839,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740600109100342,0.5259542465209961,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090043067932129,0.3925991952419281,0.3757685422897339,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223894596099854,0.275990217924118,1.261999249458313,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799263954162598,1.0,1.0,0.0,1.0,-3.5628604888916016,3.5628502368927,1.0213281711912714e-05,2.754523277282715,0.3362848162651062,0.3362848162651062,0.0,219.861083984375,228.0,9989.490234375,-0.0,3925.630859375,1.0,283.1499938964844,287.8127746582031,289.8136901855469,290.6722106933594,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298862516880035,1.0,0.0,0.0,0.5111089944839478,0.511112630367279,1.7430929588613253e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3204.1396484375,0.0,22.875953674316406,1683.569091796875,0.0,331.8829345703125,0.2516845166683197,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256295680999756,0.2826656103134155,0.2588033974170685,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910456120967865,0.5709398984909058,0.5433788299560547,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773013710975647,0.5310773253440857,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065617084503174,0.3927555978298187,0.3760192990303039,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980850219727,0.2762576341629028,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824254989624023,1.0,1.0,0.0,1.0,-3.57051944732666,3.570509195327759,1.0257086614728904e-05,2.760389804840088,0.3323795199394226,0.3323795199394226,0.0,222.8767242431641,231.0,9869.3681640625,-0.0,3963.692138671875,1.0,283.1499938964844,287.82379150390625,289.80572509765625,290.65435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265531599521637,1.0,0.0,0.0,0.5037014484405518,0.5037050843238831,1.6929334378801286e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3164.312255859375,0.0,22.458051681518555,1683.569091796875,0.0,325.19842529296875,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256295680999756,0.2826656103134155,0.2588033974170685,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910456120967865,0.5709398984909058,0.5433788299560547,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773013710975647,0.5310773253440857,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065617084503174,0.3927555978298187,0.3760192990303039,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980850219727,0.2762576341629028,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824254989624023,1.0,1.0,0.0,1.0,-3.57051944732666,3.570509195327759,1.0257086614728904e-05,2.760389804840088,0.3323795199394226,0.3323795199394226,0.0,222.8767242431641,231.0,9869.3681640625,-0.0,3963.692138671875,1.0,283.1499938964844,287.82379150390625,289.80572509765625,290.65435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265531599521637,1.0,0.0,0.0,0.5037014484405518,0.5037050843238831,1.6929334378801286e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3164.312255859375,0.0,22.458051681518555,1683.569091796875,0.0,325.19842529296875,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.723466694355011,0.2825250625610351,0.2587767839431762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906889021396637,0.5701267719268799,0.5427194237709045,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803233861923218,0.5361565351486206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041273355484009,0.3929084837436676,0.3762671947479248,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849157810211182,1.0,1.0,0.0,1.0,-3.5781519412994385,3.578141689300537,1.0300843314325904e-05,2.7662394046783447,0.3281883895397186,0.3281883895397186,0.0,225.89483642578125,234.0,9741.302734375,-0.0,4001.8525390625,1.0,283.1499938964844,287.8354797363281,289.7966003417969,290.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229629337787628,1.0,0.0,0.0,0.4958494901657104,0.4959176480770111,1.640564128990718e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3121.931396484375,0.0,22.02146339416504,1683.569091796875,0.0,318.1264343261719,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.723466694355011,0.2825250625610351,0.2587767839431762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906889021396637,0.5701267719268799,0.5427194237709045,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803233861923218,0.5361565351486206,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041273355484009,0.3929084837436676,0.3762671947479248,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849157810211182,1.0,1.0,0.0,1.0,-3.5781519412994385,3.578141689300537,1.0300843314325904e-05,2.7662394046783447,0.3281883895397186,0.3281883895397186,0.0,225.89483642578125,234.0,9741.302734375,-0.0,4001.8525390625,1.0,283.1499938964844,287.8354797363281,289.7966003417969,290.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229629337787628,1.0,0.0,0.0,0.4958494901657104,0.4959176480770111,1.640564128990718e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3121.931396484375,0.0,22.02146339416504,1683.569091796875,0.0,318.1264343261719,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.721335768699646,0.2823852896690368,0.2587500810623169,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.90351140499115,0.5693209767341614,0.5420658588409424,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831964492797852,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017414808273315,0.393064796924591,0.3765162229537964,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062329292297,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971223831177,1.0,1.0,0.0,1.0,-3.585764169692993,3.5857536792755127,1.034459000948118e-05,2.7720787525177,0.3237071931362152,0.3237071931362152,0.0,228.9131622314453,237.0,9603.9287109375,-0.0,4040.113037109375,1.0,283.1499938964844,287.8479919433594,289.786376953125,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191252291202545,1.0,0.0,0.0,0.4874467253684997,0.4893880486488342,1.5854327628517243e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3077.848876953125,0.0,21.63517951965332,1683.569091796875,0.0,310.7078857421875,0.2493130266666412,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.721335768699646,0.2823852896690368,0.2587500810623169,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.90351140499115,0.5693209767341614,0.5420658588409424,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831964492797852,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017414808273315,0.393064796924591,0.3765162229537964,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062329292297,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971223831177,1.0,1.0,0.0,1.0,-3.585764169692993,3.5857536792755127,1.034459000948118e-05,2.7720787525177,0.3237071931362152,0.3237071931362152,0.0,228.9131622314453,237.0,9603.9287109375,-0.0,4040.113037109375,1.0,283.1499938964844,287.8479919433594,289.786376953125,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191252291202545,1.0,0.0,0.0,0.4874467253684997,0.4893880486488342,1.5854327628517243e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3077.848876953125,0.0,21.63517951965332,1683.569091796875,0.0,310.7078857421875,0.2493130266666412,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192262411117554,0.2822507917881012,0.2587274610996246,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002882242202759,0.5685281753540039,0.5414235591888428,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859572768211365,0.5460980534553528,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994040846824646,0.3932325541973114,0.3767746984958648,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898669004440308,1.0,1.0,0.0,1.0,-3.5933103561401367,3.593300104141236,1.0388079317635857e-05,2.7778778076171875,0.3189336657524109,0.3189336657524109,0.0,231.9398651123047,240.0,9455.9287109375,-0.0,4078.403564453125,1.0,283.1499938964844,287.8617248535156,289.7751159667969,290.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150665402412414,1.0,0.0,0.0,0.4784159660339355,0.4871951043605804,1.5272311415515105e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3031.360595703125,0.0,21.436424255371094,1683.569091796875,0.0,303.0133361816406,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192262411117554,0.2822507917881012,0.2587274610996246,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002882242202759,0.5685281753540039,0.5414235591888428,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859572768211365,0.5460980534553528,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994040846824646,0.3932325541973114,0.3767746984958648,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898669004440308,1.0,1.0,0.0,1.0,-3.5933103561401367,3.593300104141236,1.0388079317635857e-05,2.7778778076171875,0.3189336657524109,0.3189336657524109,0.0,231.9398651123047,240.0,9455.9287109375,-0.0,4078.403564453125,1.0,283.1499938964844,287.8617248535156,289.7751159667969,290.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150665402412414,1.0,0.0,0.0,0.4784159660339355,0.4871951043605804,1.5272311415515105e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3031.360595703125,0.0,21.436424255371094,1683.569091796875,0.0,303.0133361816406,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181521654129028,0.2821855843067169,0.2587196826934814,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986649513244629,0.568136990070343,0.541109025478363,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873135805130005,0.5483366250991821,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982230186462402,0.3933215737342834,0.3769102990627289,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140684723854065,0.277243971824646,1.2697919607162476,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.691085934638977,1.0,1.0,0.0,1.0,-3.596875667572021,3.59686541557312,1.0408679372631012e-05,2.780625581741333,0.3164332509040832,0.3164332509040832,0.0,233.4827880859375,240.0,9378.576171875,-0.0,4097.2392578125,1.0,283.1499938964844,287.8689880371094,289.7690124511719,290.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129478931427002,1.0,0.0,0.0,0.473738431930542,0.487615555524826,1.49751340217108e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3006.6650390625,0.0,21.40702247619629,1683.569091796875,0.0,299.055908203125,0.2484627664089203,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.717047393321991,0.2821205556392669,0.2587144076824188,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970106244087219,0.5677477717399597,0.5407990217208862,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886746525764465,0.5502989888191223,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970144152641296,0.3934131264686584,0.3770506680011749,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131118774414062,0.277394562959671,1.270723819732666,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922818422317505,1.0,1.0,0.0,1.0,-3.6001479625701904,3.600137710571289,1.0427617780806033e-05,2.783151865005493,0.313850849866867,0.313850849866867,0.0,235.060287475586,243.0,9299.4091796875,-0.0,4115.5498046875,1.0,283.1499938964844,287.8763122558594,289.76251220703125,290.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107536971569061,1.0,0.0,0.0,0.4689939320087433,0.4885161817073822,1.4676682091874229e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2980.9912109375,0.0,21.40268516540528,1683.569091796875,0.0,294.99853515625,0.2482743114233017,1.0,0.0,3.0,1.0,0.0
