time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147344946861267,0.2819874882698059,0.2587080001831054,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.89360511302948,0.5669703483581543,0.5401878356933594,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368681907654,0.7914817333221436,0.5532033443450928,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945103645324707,0.3936001658439636,0.3773425221443176,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945707201957703,1.0,1.0,0.0,1.0,-3.605560064315796,3.605549573898315,1.0458999895490706e-05,2.7873384952545166,0.3084228932857513,0.3084228932857513,0.0,238.31402587890625,246.0,9135.7587890625,-0.0,4149.87158203125,1.0,283.1499938964844,287.89080810546875,289.7483215332031,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060987532138824,1.0,0.0,0.0,0.4593147337436676,0.4905305206775665,1.4077133236867212e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2927.2138671875,0.0,21.413476943969727,1683.569091796875,0.0,286.5239562988281,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147344946861267,0.2819874882698059,0.2587080001831054,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.89360511302948,0.5669703483581543,0.5401878356933594,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368681907654,0.7914817333221436,0.5532033443450928,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945103645324707,0.3936001658439636,0.3773425221443176,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945707201957703,1.0,1.0,0.0,1.0,-3.605560064315796,3.605549573898315,1.0458999895490706e-05,2.7873384952545166,0.3084228932857513,0.3084228932857513,0.0,238.31402587890625,246.0,9135.7587890625,-0.0,4149.87158203125,1.0,283.1499938964844,287.89080810546875,289.7483215332031,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060987532138824,1.0,0.0,0.0,0.4593147337436676,0.4905305206775665,1.4077133236867212e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2927.2138671875,0.0,21.413476943969727,1683.569091796875,0.0,286.5239562988281,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129576206207275,0.2818836867809295,0.2587016522884369,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910384178161621,0.5663794279098511,0.5397244691848755,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397850990297,0.793718159198761,0.5548332929611206,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.792624294757843,0.3937453031539917,0.3775682747364044,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.709552526473999,0.2779393196105957,1.274127960205078,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962240934371948,1.0,1.0,0.0,1.0,-3.609015941619873,3.6090054512023926,1.0479046977707183e-05,2.790005683898926,0.3040521740913391,0.3040521740913391,0.0,240.784896850586,246.0,9006.55859375,-0.0,4174.26318359375,1.0,283.1499938964844,287.9016418457031,289.73663330078125,290.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18036.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023072719573974,1.0,0.0,0.0,0.4517521262168884,0.4917041957378387,1.3617390770548354e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2884.4169921875,0.0,21.41088104248047,1683.569091796875,0.0,279.7482604980469,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.712408721446991,0.2818510234355926,0.2586989104747772,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902530074119568,0.5661932229995728,0.5395777225494385,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970062971115112,0.7944351434707642,0.5553438663482666,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920505404472351,0.3937921226024627,0.3776396811008453,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790271759033,0.2780162096023559,1.2746002674102783,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967375874519348,1.0,1.0,0.0,1.0,-3.6101038455963135,3.610093355178833,1.0485362508916296e-05,2.790845394134521,0.3026271760463714,0.3026271760463714,0.0,241.5485382080078,249.0,8964.8798828125,-0.0,4181.86474609375,1.0,283.1499938964844,287.90509033203125,289.7327880859375,290.5082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010646045207977,1.0,0.0,0.0,0.4493199288845062,0.4919949471950531,1.3471155746458408e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2870.58984375,0.0,21.4067497253418,1683.569091796875,0.0,277.5511474609375,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099366784095764,0.2815368473529815,0.258596271276474,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868535757064819,0.5652430057525635,0.5388736724853516,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955084323883056,0.7972646355628967,0.5574248433113098,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.789522111415863,0.3938108086585998,0.3778443336486816,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613716125488281,3.613705635070801,1.0506444596103393e-05,2.7936697006225586,0.2964153587818146,0.2964153587818146,0.0,244.8131256103516,252.0,8783.853515625,-0.0,4211.62841796875,1.0,283.1499938964844,287.9193725585937,289.7157287597656,290.4763488769531,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957829177379608,1.0,0.0,0.0,0.4389008283615112,0.4927930235862732,1.2853643482912958e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2810.9248046875,0.0,21.37076759338379,1683.569091796875,0.0,268.3355407714844,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099366784095764,0.2815368473529815,0.258596271276474,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868535757064819,0.5652430057525635,0.5388736724853516,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955084323883056,0.7972646355628967,0.5574248433113098,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.789522111415863,0.3938108086585998,0.3778443336486816,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613716125488281,3.613705635070801,1.0506444596103393e-05,2.7936697006225586,0.2964153587818146,0.2964153587818146,0.0,244.8131256103516,252.0,8783.853515625,-0.0,4211.62841796875,1.0,283.1499938964844,287.9193725585937,289.7157287597656,290.4763488769531,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957829177379608,1.0,0.0,0.0,0.4389008283615112,0.4927930235862732,1.2853643482912958e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2810.9248046875,0.0,21.37076759338379,1683.569091796875,0.0,268.3355407714844,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758176803589,0.2809634208679199,0.2582623362541199,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830905556678772,0.5640362501144409,0.5379314422607422,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936899542808532,0.799830436706543,0.5593319535255432,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866041660308838,0.3935639560222626,0.3778026103973388,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020236968994,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733934402466,3.614723443984986,1.051244544214569e-05,2.794485569000244,0.2896876633167267,0.2896876633167267,0.0,248.2825622558593,255.0,8588.0087890625,-0.0,4235.7646484375,1.0,283.1499938964844,287.932861328125,289.6958923339844,290.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903768658638,1.0,0.0,0.0,0.4278918802738189,0.4931130111217499,1.2216915479257297e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2746.6474609375,0.0,21.310237884521484,1683.569091796875,0.0,259.0953063964844,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758176803589,0.2809634208679199,0.2582623362541199,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830905556678772,0.5640362501144409,0.5379314422607422,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936899542808532,0.799830436706543,0.5593319535255432,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866041660308838,0.3935639560222626,0.3778026103973388,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020236968994,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733934402466,3.614723443984986,1.051244544214569e-05,2.794485569000244,0.2896876633167267,0.2896876633167267,0.0,248.2825622558593,255.0,8588.0087890625,-0.0,4235.7646484375,1.0,283.1499938964844,287.932861328125,289.6958923339844,290.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903768658638,1.0,0.0,0.0,0.4278918802738189,0.4931130111217499,1.2216915479257297e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2746.6474609375,0.0,21.310237884521484,1683.569091796875,0.0,259.0953063964844,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054086327552795,0.2806107103824615,0.2580309510231018,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811607956886292,0.5633664131164551,0.5373928546905518,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992721438407898,0.8010371923446655,0.560230553150177,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850821018218994,0.393371433019638,0.3777110874652862,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293775558472,0.2778445482254028,1.2761141061782837,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182209968567,1.0,1.0,0.0,1.0,-3.6144649982452393,3.614454507827759,1.0510905667615589e-05,2.794286012649536,0.2861092388629913,0.2861092388629913,0.0,250.0295867919922,255.0,8484.529296875,-0.0,4245.8291015625,1.0,283.1499938964844,287.9393310546875,289.6845703125,290.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875767886638641,1.0,0.0,0.0,0.422141283750534,0.4931551814079284,1.1890747053655561e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2712.572265625,0.0,21.27312660217285,1683.569091796875,0.0,254.3796844482422,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038177251815796,0.2802245914936065,0.2577672302722931,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792285919189453,0.5626624822616577,0.5368199944496155,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.991734743118286,0.8022014498710632,0.5610986351966858,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835473418235779,0.3931439518928528,0.3775839805603027,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025615692139,0.2776449024677276,1.2756495475769043,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021759748458862,1.0,1.0,0.0,1.0,-3.613792181015015,3.613781690597534,1.0507008482818492e-05,2.793771505355835,0.2823815643787384,0.2823815643787384,0.0,251.7661590576172,258.0,8377.44140625,-0.0,4254.74365234375,1.0,283.1499938964844,287.9457397460937,289.6723022460937,290.40087890625,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846748173236847,1.0,0.0,0.0,0.4162262082099914,0.4931491911411285,1.1559854407039438e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2677.253173828125,0.0,21.23281478881836,1683.569091796875,0.0,249.53952026367188,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022334098816,0.2793698906898498,0.2571604549884796,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753921985626221,0.5611699819564819,0.5355892777442932,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897321462631226,0.8044174313545227,0.5627537965774536,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780476450920105,0.3926032185554504,0.3772429525852203,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418748855591,1.0,1.0,0.0,1.0,-3.6114447116851807,3.6114342212677,1.049337788572302e-05,2.791962146759033,0.2744590044021606,0.2744590044021606,0.0,255.1908416748047,261.0,8152.7197265625,-0.0,4269.57470703125,1.0,283.1499938964844,287.9584655761719,289.6449279785156,290.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784682154655456,1.0,0.0,0.0,0.4039076864719391,0.4930325448513031,1.08857340919144e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2603.00634765625,0.0,21.14473533630371,1683.569091796875,0.0,239.3348999023437,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022334098816,0.2793698906898498,0.2571604549884796,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753921985626221,0.5611699819564819,0.5355892777442932,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897321462631226,0.8044174313545227,0.5627537965774536,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780476450920105,0.3926032185554504,0.3772429525852203,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418748855591,1.0,1.0,0.0,1.0,-3.6114447116851807,3.6114342212677,1.049337788572302e-05,2.791962146759033,0.2744590044021606,0.2744590044021606,0.0,255.1908416748047,261.0,8152.7197265625,-0.0,4269.57470703125,1.0,283.1499938964844,287.9584655761719,289.6449279785156,290.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784682154655456,1.0,0.0,0.0,0.4039076864719391,0.4930325448513031,1.08857340919144e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2603.00634765625,0.0,21.14473533630371,1683.569091796875,0.0,239.3348999023437,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704099655151,0.2784226834774017,0.2564656734466553,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.871616005897522,0.559581458568573,0.5342633128166199,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877070784568788,0.80649733543396,0.5643119812011719,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774297595024109,0.3919667601585388,0.3768061995506286,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765232026576996,1.272242307662964,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079843044281006,3.60797381401062,1.0473275324329734e-05,2.7892861366271973,0.2658750414848327,0.2658750414848327,0.0,258.5458984375,264.0,7914.3154296875,-0.0,4280.9638671875,1.0,283.1499938964844,287.9713439941406,289.6142578125,290.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716001510620117,1.0,0.0,0.0,0.3909438252449035,0.492816299200058,1.0199658007081782e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2524.13720703125,0.0,21.04903793334961,1683.569091796875,0.0,228.2483367919922,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704099655151,0.2784226834774017,0.2564656734466553,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.871616005897522,0.559581458568573,0.5342633128166199,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877070784568788,0.80649733543396,0.5643119812011719,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774297595024109,0.3919667601585388,0.3768061995506286,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765232026576996,1.272242307662964,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079843044281006,3.60797381401062,1.0473275324329734e-05,2.7892861366271973,0.2658750414848327,0.2658750414848327,0.0,258.5458984375,264.0,7914.3154296875,-0.0,4280.9638671875,1.0,283.1499938964844,287.9713439941406,289.6142578125,290.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716001510620117,1.0,0.0,0.0,0.3909438252449035,0.492816299200058,1.0199658007081782e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2524.13720703125,0.0,21.04903793334961,1683.569091796875,0.0,228.2483367919922,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941360831260681,0.2773976325988769,0.2556979358196258,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679063320159912,0.5579110383987427,0.5328574180603027,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856635332107544,0.8084542155265808,0.5657832622528076,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174003601074,0.3912495970726013,0.3762901127338409,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926929950714111,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604555130005,3.603594064712525,1.0447852218931075e-05,2.785895824432373,0.2565955817699432,0.2565955817699432,0.0,261.8407897949219,267.0,7663.185546875,-0.0,4289.48876953125,1.0,283.1499938964844,287.98468017578125,289.5809020996094,290.2518005371094,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640115261077881,1.0,0.0,0.0,0.3773692548274994,0.4925349056720733,9.522928223759664e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2441.027587890625,0.0,20.94803237915039,1683.569091796875,0.0,216.2048492431641,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941360831260681,0.2773976325988769,0.2556979358196258,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679063320159912,0.5579110383987427,0.5328574180603027,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856635332107544,0.8084542155265808,0.5657832622528076,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174003601074,0.3912495970726013,0.3762901127338409,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926929950714111,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604555130005,3.603594064712525,1.0447852218931075e-05,2.785895824432373,0.2565955817699432,0.2565955817699432,0.0,261.8407897949219,267.0,7663.185546875,-0.0,4289.48876953125,1.0,283.1499938964844,287.98468017578125,289.5809020996094,290.2518005371094,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640115261077881,1.0,0.0,0.0,0.3773692548274994,0.4925349056720733,9.522928223759664e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2441.027587890625,0.0,20.94803237915039,1683.569091796875,0.0,216.2048492431641,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.690902590751648,0.276303768157959,0.254866749048233,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642593026161194,0.5561672449111938,0.5313810110092163,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835973381996156,0.8102961182594299,0.5671743154525757,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714385986328125,0.3904604315757751,0.3757045865058899,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.598431348800659,3.598421096801758,1.0417856174171902e-05,2.781889200210572,0.2465943098068237,0.2465943098068237,0.0,265.08990478515625,270.0,7400.65283203125,-0.0,4295.57421875,1.0,283.1499938964844,287.9986572265625,289.54541015625,290.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557215631008148,1.0,0.0,0.0,0.3632382750511169,0.4922093152999878,8.876711810046345e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2354.16552734375,0.0,20.84346389770508,1683.569091796875,0.0,203.23635864257807,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.690902590751648,0.276303768157959,0.254866749048233,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642593026161194,0.5561672449111938,0.5313810110092163,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835973381996156,0.8102961182594299,0.5671743154525757,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714385986328125,0.3904604315757751,0.3757045865058899,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.598431348800659,3.598421096801758,1.0417856174171902e-05,2.781889200210572,0.2465943098068237,0.2465943098068237,0.0,265.08990478515625,270.0,7400.65283203125,-0.0,4295.57421875,1.0,283.1499938964844,287.9986572265625,289.54541015625,290.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557215631008148,1.0,0.0,0.0,0.3632382750511169,0.4922093152999878,8.876711810046345e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2354.16552734375,0.0,20.84346389770508,1683.569091796875,0.0,203.23635864257807,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892856955528259,0.2757323682308197,0.254428893327713,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624571561813354,0.5552690029144287,0.5306178331375122,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825537204742432,0.8111748099327087,0.5678405165672302,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.769960343837738,0.3900399506092071,0.3753871619701385,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882340908050537,0.2745913565158844,1.2654920816421509,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391344070435,1.0,1.0,0.0,1.0,-3.595567464828491,3.5955569744110107,1.0401266990811564e-05,2.779670476913452,0.2413112372159958,0.2413112372159958,0.0,266.7012023925781,270.0,7265.494140625,-0.0,4297.78125,1.0,283.1499938964844,288.0059814453125,289.5270080566406,290.1648254394531,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513229489326477,1.0,0.0,0.0,0.3559781908988952,0.4920338988304138,8.567708320583733e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2309.455810546875,0.0,20.79022216796875,1683.569091796875,0.0,196.4126434326172,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876683235168457,0.2751450538635254,0.2539766728878021,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606680631637573,0.5543534159660339,0.5298383235931396,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815018177032472,0.8120251893997192,0.5684873461723328,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684885859489441,0.3896024525165558,0.3750536739826202,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867429614067078,0.2741480767726898,1.2638814449310305,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386047363281,1.0,1.0,0.0,1.0,-3.5925254821777344,3.592514991760254,1.0383660992374644e-05,2.7773139476776123,0.2358325272798538,0.2358325272798538,0.0,268.30548095703125,273.0,7127.935546875,-0.0,4299.46240234375,1.0,283.1499938964844,288.0135803222656,289.5081787109375,290.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467616736888885,1.0,0.0,0.0,0.3485956490039825,0.4918522834777832,8.268329132476993e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2263.966552734375,0.0,20.73653984069824,1683.569091796875,0.0,189.36456298828125,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684432864189148,0.2739253342151642,0.2530318796634674,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571270108222961,0.552472710609436,0.528232991695404,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793714284896852,0.813644528388977,0.5697250366210938,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637264251709,0.3886786103248596,0.3743410110473633,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604329586029053,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.5859413146972656,3.5859310626983643,1.034560500556836e-05,2.7722129821777344,0.2242921590805053,0.2242921590805053,0.0,271.49835205078125,276.0,6846.779296875,-0.0,4301.37109375,1.0,283.1499938964844,288.0298156738281,289.4694519042969,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372000753879547,1.0,0.0,0.0,0.3335220515727997,0.4914814531803131,7.698593762484052e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2171.046142578125,0.0,20.628698348999023,1683.569091796875,0.0,174.63282775878906,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684432864189148,0.2739253342151642,0.2530318796634674,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571270108222961,0.552472710609436,0.528232991695404,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793714284896852,0.813644528388977,0.5697250366210938,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637264251709,0.3886786103248596,0.3743410110473633,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604329586029053,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.5859413146972656,3.5859310626983643,1.034560500556836e-05,2.7722129821777344,0.2242921590805053,0.2242921590805053,0.0,271.49835205078125,276.0,6846.779296875,-0.0,4301.37109375,1.0,283.1499938964844,288.0298156738281,289.4694519042969,290.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372000753879547,1.0,0.0,0.0,0.3335220515727997,0.4914814531803131,7.698593762484052e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2171.046142578125,0.0,20.628698348999023,1683.569091796875,0.0,174.63282775878906,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817130446434021,0.2728542685508728,0.2521969676017761,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541869521141052,0.5508413314819336,0.5268367528915405,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775506854057312,0.8149192333221436,0.5707064270973206,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.763123095035553,0.3878516256809234,0.37369504570961,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812376976013184,0.2723725736141205,1.2573072910308838,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162302970886,1.0,1.0,0.0,1.0,-3.5799009799957275,3.579890727996826,1.0310754078091122e-05,2.767533540725708,0.2139751315116882,0.2139751315116882,0.0,274.1684265136719,276.0,6605.3154296875,-0.0,4301.52197265625,1.0,283.1499938964844,288.0446472167969,289.4359130859375,290.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287392258644104,1.0,0.0,0.0,0.3205785751342773,0.4911665618419647,7.247677569210964e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2091.26708984375,0.0,20.53815460205078,1683.569091796875,0.0,161.57717895507812,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811948418617249,0.2726455628871918,0.2520338296890259,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536302447319031,0.5505253076553345,0.5265659093856812,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200448513031,0.8151532411575317,0.5708874464035034,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626597881317139,0.3876889050006866,0.3735672235488891,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807576417922974,0.2722077667713165,1.256689429283142,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089138627052307,1.0,1.0,0.0,1.0,-3.5786995887756348,3.5786893367767334,1.0303829185431825e-05,2.7666027545928955,0.2119455635547638,0.2119455635547638,0.0,274.6761779785156,279.0,6558.89013671875,-0.0,4301.408203125,1.0,283.1499938964844,288.047607421875,289.429443359375,290.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270874619483948,1.0,0.0,0.0,0.3180901110172272,0.4911070764064789,7.1645227528449595e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2075.935302734375,0.0,20.52098846435547,1683.569091796875,0.0,159.0196990966797,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534220695496,0.2713059484958648,0.2509830594062805,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501726388931274,0.5485103130340576,0.5248367190361023,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749839901924132,0.8165496587753296,0.5719736814498901,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731351852417,0.3866324126720428,0.372731864452362,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396217346191,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.570809364318848,3.5707991123199463,1.025840811053058e-05,2.7604904174804688,0.1987685412168502,0.1987685412168502,0.0,277.8446350097656,282.0,6266.09423828125,-0.0,4299.64013671875,1.0,283.1499938964844,288.0673522949219,289.3883056640625,289.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164697289466858,1.0,0.0,0.0,0.3023819327354431,0.4907428324222564,6.6625660544161755e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1979.226806640625,0.0,20.41452980041504,1683.569091796875,0.0,142.45858764648438,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534220695496,0.2713059484958648,0.2509830594062805,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501726388931274,0.5485103130340576,0.5248367190361023,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749839901924132,0.8165496587753296,0.5719736814498901,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731351852417,0.3866324126720428,0.372731864452362,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396217346191,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.570809364318848,3.5707991123199463,1.025840811053058e-05,2.7604904174804688,0.1987685412168502,0.1987685412168502,0.0,277.8446350097656,282.0,6266.09423828125,-0.0,4299.64013671875,1.0,283.1499938964844,288.0673522949219,289.3883056640625,289.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164697289466858,1.0,0.0,0.0,0.3023819327354431,0.4907428324222564,6.6625660544161755e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1979.226806640625,0.0,20.41452980041504,1683.569091796875,0.0,142.45858764648438,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081279754639,0.2699058949947357,0.2498793601989746,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467491269111633,0.5464261174201965,0.523044228553772,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727176427841188,0.8178309202194214,0.572982132434845,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855074048042297,0.3718336224555969,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674735963344574,0.2700069546699524,1.2483450174331665,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.562258720397949,1.0209359061263967e-05,2.7538745403289795,0.1847372055053711,0.1847372055053711,0.0,281.0079650878906,270.0,5970.26123046875,-0.0,4296.0966796875,1.0,283.1499938964844,288.0894470214844,289.34625244140625,289.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053906857967376,1.0,0.0,0.0,0.2864834368228912,0.4904017150402069,6.1893929981238224e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1881.5181884765625,0.0,20.310375213623047,1683.569091796875,0.0,124.84276580810548,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081279754639,0.2699058949947357,0.2498793601989746,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467491269111633,0.5464261174201965,0.523044228553772,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727176427841188,0.8178309202194214,0.572982132434845,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855074048042297,0.3718336224555969,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674735963344574,0.2700069546699524,1.2483450174331665,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.562258720397949,1.0209359061263967e-05,2.7538745403289795,0.1847372055053711,0.1847372055053711,0.0,281.0079650878906,270.0,5970.26123046875,-0.0,4296.0966796875,1.0,283.1499938964844,288.0894470214844,289.34625244140625,289.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053906857967376,1.0,0.0,0.0,0.2864834368228912,0.4904017150402069,6.1893929981238224e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1881.5181884765625,0.0,20.310375213623047,1683.569091796875,0.0,124.84276580810548,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746533513069153,0.2691849172115326,0.2492042928934097,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468858003616333,0.5453575849533081,0.5220146179199219,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736925959587096,0.8184283375740051,0.5733763575553894,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571250200271606,0.3849188387393951,0.3712512850761413,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747943758964539,0.2694166302680969,1.2455638647079468,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084090709686279,1.0,1.0,0.0,1.0,-3.556650161743164,3.5566399097442627,1.0177276635658927e-05,2.7495663166046143,0.1773953437805175,0.1773953437805175,0.0,279.7717590332031,270.0,5821.423828125,-0.0,4273.6103515625,1.0,283.1499938964844,288.1014404296875,289.3249206542969,289.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996947765350342,1.0,0.0,0.0,0.2784934341907501,0.4902435541152954,5.9627889292812605e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1832.4796142578125,0.0,20.259471893310547,1683.569091796875,0.0,115.60206604003906,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754140853881836,0.2684604525566101,0.2484686970710754,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.847981333732605,0.5442777872085571,0.5209153890609741,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757429361343384,0.8190025091171265,0.5737113952636719,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582125067710876,0.3843198418617248,0.3705998063087463,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.675666093826294,0.268818199634552,1.2424627542495728,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.706247866153717,1.0,1.0,0.0,1.0,-3.55033278465271,3.550322771072388,1.0141156053578015e-05,2.744682788848877,0.1698219031095504,0.1698219031095504,0.0,277.0801696777344,258.0,5672.23193359375,-0.0,4240.51416015625,1.0,283.1499938964844,288.1141052246094,289.3076171875,289.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944068610668182,1.0,0.0,0.0,0.2704796493053436,0.4900918900966644,5.7421121191225666e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1783.5648193359375,0.0,20.20932960510254,1683.569091796875,0.0,102.21336364746094,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784062385559082,0.2670040726661682,0.2469021826982498,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519073128700256,0.5420881509780884,0.5185954570770264,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815741777420044,0.820083498954773,0.574266791343689,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.761954128742218,0.3830953240394592,0.3691780865192413,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788756251335144,0.267604112625122,1.235734224319458,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6982727050781,1.0,0.7006352543830872,1.0,1.0,0.0,1.0,-3.53652286529541,3.536512851715088,1.0062381079478657e-05,2.733994245529175,0.1539883464574813,0.1539883464574813,0.0,269.2860717773437,246.0,5374.55126953125,-0.0,4157.00537109375,1.0,283.1499938964844,288.1415405273437,289.3062438964844,289.7718200683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920394539833069,1.0,0.0,0.0,0.2544468343257904,0.4898253083229065,5.3181530290657975e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1687.67578125,0.0,20.11219787597656,1683.569091796875,0.0,89.12757110595703,0.2410953193902969,1.0,0.0,3.0,1.0,0.0
