time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784062385559082,0.2670040726661682,0.2469021826982498,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519073128700256,0.5420881509780884,0.5185954570770264,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815741777420044,0.820083498954773,0.574266791343689,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.761954128742218,0.3830953240394592,0.3691780865192413,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788756251335144,0.267604112625122,1.235734224319458,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6982727050781,1.0,0.7006352543830872,1.0,1.0,0.0,1.0,-3.53652286529541,3.536512851715088,1.0062381079478657e-05,2.733994245529175,0.1539883464574813,0.1539883464574813,0.0,269.2860717773437,246.0,5374.55126953125,-0.0,4157.00537109375,1.0,283.1499938964844,288.1415405273437,289.3062438964844,289.7718200683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920394539833069,1.0,0.0,0.0,0.2544468343257904,0.4898253083229065,5.3181530290657975e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1687.67578125,0.0,20.11219787597656,1683.569091796875,0.0,89.12757110595703,0.2410953193902969,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6814484596252441,0.265942633152008,0.2457178682088852,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558005690574646,0.5404799580574036,0.516847550868988,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.986617624759674,0.8208045959472656,0.5745922327041626,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656121850013733,0.382187157869339,0.3680817186832428,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6820743083953857,0.2667128443717956,1.230583906173706,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958863735198975,1.0,1.0,0.0,1.0,-3.5258734226226807,3.5258634090423584,1.0001831469708122e-05,2.7257468700408936,0.1419726312160492,0.1419726312160492,0.0,262.4096374511719,246.0,5160.9296875,-0.0,4087.807861328125,1.0,283.1499938964844,288.1634826660156,289.284423828125,289.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18055.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291763573884964,1.0,0.0,0.0,0.2429049462080001,0.4896678626537323,5.025617255682846e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1617.4818115234375,0.0,20.045040130615234,1683.569091796875,0.0,87.44807434082031,0.2407581359148025,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827739477157593,0.2655307650566101,0.2452528923749923,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574897050857544,0.5398539900779724,0.5161616802215576,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886618852615356,0.8210679292678833,0.5747029185295105,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671918869018555,0.381831407546997,0.3676472902297973,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834604144096375,0.2663658857345581,1.2285525798797607,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939514875411987,1.0,1.0,0.0,1.0,-3.521656274795532,3.52164626121521,9.977902664104477e-06,2.722480297088623,0.1372130364179611,0.1372130364179611,0.0,259.5830078125,234.0,5079.10888671875,-0.0,4059.890869140625,1.0,283.1499938964844,288.1724548339844,289.2729187011719,289.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915298342704773,1.0,0.0,0.0,0.2384765595197677,0.4896152913570404,4.915878371036797e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1590.4075927734375,0.0,20.019895553588867,1683.569091796875,0.0,86.01302337646484,0.2406305968761444,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688118040561676,0.2640304565429687,0.2435463219881057,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643032908439636,0.5375685095787048,0.5136443376541138,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148070335388,0.8219480514526367,0.5750414729118347,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735329270362854,0.3805209994316101,0.366037368774414,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890247464179993,0.2650976479053497,1.2210676670074463,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866536140441895,1.0,1.0,0.0,1.0,-3.506042957305908,3.506032943725586,9.889556167763658e-06,2.7103850841522217,0.1194836124777793,0.1194836124777793,0.0,248.90240478515625,222.0,4787.5732421875,-0.0,3955.78955078125,1.0,283.1499938964844,288.2073669433594,289.2289428710937,289.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18053.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902904748916626,1.0,0.0,0.0,0.2226685434579849,0.4894755780696869,4.5342627430500215e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1493.7283935546875,0.0,19.93328857421875,1683.569091796875,0.0,78.30762481689453,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688118040561676,0.2640304565429687,0.2435463219881057,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643032908439636,0.5375685095787048,0.5136443376541138,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148070335388,0.8219480514526367,0.5750414729118347,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735329270362854,0.3805209994316101,0.366037368774414,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890247464179993,0.2650976479053497,1.2210676670074463,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866536140441895,1.0,1.0,0.0,1.0,-3.506042957305908,3.506032943725586,9.889556167763658e-06,2.7103850841522217,0.1194836124777793,0.1194836124777793,0.0,248.90240478515625,222.0,4787.5732421875,-0.0,3955.78955078125,1.0,283.1499938964844,288.2073669433594,289.2289428710937,289.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18053.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902904748916626,1.0,0.0,0.0,0.2226685434579849,0.4894755780696869,4.5342627430500215e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1493.7283935546875,0.0,19.93328857421875,1683.569091796875,0.0,78.30762481689453,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931270360946655,0.2624641954898834,0.2418347299098968,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708128333091736,0.535194993019104,0.5111015439033508,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230932354927063,0.5684342384338379,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.779578685760498,0.379123717546463,0.3644040822982788,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942575573921204,0.2637655735015869,1.2135576009750366,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.678516149520874,1.0,1.0,0.0,1.0,-3.4821040630340576,3.4820942878723145,9.755571227287874e-06,2.69210147857666,0.1007657423615455,0.1007657423615455,0.0,238.87452697753903,210.0,4499.1640625,-0.0,3835.478515625,1.0,283.1499938964844,288.2464294433594,289.1858825683594,289.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888979017734527,1.0,0.0,0.0,0.2071049958467483,0.4894053936004638,4.172218570630548e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1398.668701171875,0.0,19.852659225463867,1683.569091796875,0.0,69.6633071899414,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931270360946655,0.2624641954898834,0.2418347299098968,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708128333091736,0.535194993019104,0.5111015439033508,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230932354927063,0.5684342384338379,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.779578685760498,0.379123717546463,0.3644040822982788,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942575573921204,0.2637655735015869,1.2135576009750366,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.678516149520874,1.0,1.0,0.0,1.0,-3.4821040630340576,3.4820942878723145,9.755571227287874e-06,2.69210147857666,0.1007657423615455,0.1007657423615455,0.0,238.87452697753903,210.0,4499.1640625,-0.0,3835.478515625,1.0,283.1499938964844,288.2464294433594,289.1858825683594,289.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888979017734527,1.0,0.0,0.0,0.2071049958467483,0.4894053936004638,4.172218570630548e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1398.668701171875,0.0,19.852659225463867,1683.569091796875,0.0,69.6633071899414,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.695372462272644,0.2616420984268188,0.2409615218639373,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738002777099609,0.5339604020118713,0.5098048448562622,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243217468261719,0.5612576603889465,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823454737663269,0.3783731758594513,0.3635594546794891,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966202855110168,0.2630680799484253,1.2097378969192505,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739389300346375,1.0,1.0,0.0,1.0,-3.465149402618408,3.465139865875244,9.660723662818782e-06,2.678964614868164,0.0910063236951828,0.0910063236951828,0.0,234.1135711669922,210.0,4355.90234375,-0.0,3765.24853515625,1.0,283.1499938964844,288.2671813964844,289.1646728515625,289.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18049.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882102131843567,1.0,0.0,0.0,0.1994237452745437,0.4893884658813476,3.997914443942818e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1351.636962890625,0.0,19.81430053710937,1683.569091796875,0.0,65.46031188964844,0.2395489066839218,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978421211242676,0.2608049809932709,0.240064650774002,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770878911018372,0.5327033996582031,0.5084769129753113,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259140849113464,0.5536178350448608,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853696346282959,0.3775948882102966,0.3626791834831238,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.699214518070221,0.2623627781867981,1.2058308124542236,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691428422927856,1.0,1.0,0.0,1.0,-3.447526931762696,3.4475173950195312,9.56266467255773e-06,2.665322542190552,0.0809820964932441,0.0809820964932441,0.0,229.12551879882807,198.0,4214.654296875,-0.0,3692.562744140625,1.0,283.1499938964844,288.2886657714844,289.1435241699219,289.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,18048.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875222861766815,1.0,0.0,0.0,0.1918255984783172,0.4893915057182312,3.828065864297514e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1304.9918212890625,0.0,19.77753448486328,1683.569091796875,0.0,61.31766128540039,0.2393472790718078,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703370988368988,0.2590937316417694,0.2382203638553619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844703435897827,0.5301313996315002,0.5057479739189148,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298524618148804,0.5372571349143982,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921006679534912,0.375965416431427,0.3608310222625732,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050133347511292,0.260934978723526,1.1978554725646973,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590313911437988,1.0,1.0,0.0,1.0,-3.4105348587036133,3.4105255603790283,9.358423994854093e-06,2.636676073074341,0.0601498074829578,0.0601498074829578,0.0,218.68380737304688,186.0,3937.974609375,-0.0,3542.344482421875,1.0,283.1499938964844,288.3343811035156,289.10137939453125,289.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861295342445373,1.0,0.0,0.0,0.1769384294748306,0.4894638955593109,3.501998468991019e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1213.3419189453125,0.0,19.70920181274414,1683.569091796875,0.0,53.14421081542969,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703370988368988,0.2590937316417694,0.2382203638553619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844703435897827,0.5301313996315002,0.5057479739189148,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298524618148804,0.5372571349143982,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921006679534912,0.375965416431427,0.3608310222625732,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050133347511292,0.260934978723526,1.1978554725646973,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590313911437988,1.0,1.0,0.0,1.0,-3.4105348587036133,3.4105255603790283,9.358423994854093e-06,2.636676073074341,0.0601498074829578,0.0601498074829578,0.0,218.68380737304688,186.0,3937.974609375,-0.0,3542.344482421875,1.0,283.1499938964844,288.3343811035156,289.10137939453125,289.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861295342445373,1.0,0.0,0.0,0.1769384294748306,0.4894638955593109,3.501998468991019e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1213.3419189453125,0.0,19.70920181274414,1683.569091796875,0.0,53.14421081542969,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091033458709717,0.257481575012207,0.2364767044782638,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921769261360168,0.5277045369148254,0.5031662583351135,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341628909111023,0.5211479067802429,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990576028823853,0.3743902146816253,0.3590443134307861,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109805345535278,0.2596052289009094,1.190382957458496,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492400169372559,1.0,1.0,0.0,1.0,-3.374823093414306,3.3748137950897217,9.163323738903271e-06,2.609013319015503,0.0400602146983146,0.0400602146983146,0.0,208.7090301513672,186.0,3690.501220703125,-0.0,3400.73193359375,1.0,283.1499938964844,288.37994384765625,289.06304931640625,289.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848264575004577,1.0,0.0,0.0,0.1636668294668197,0.4896083474159241,3.217998090221385e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1131.323974609375,0.0,19.652626037597656,1683.569091796875,0.0,45.76729965209961,0.2386251986026764,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096244096755981,0.2573398351669311,0.2363233119249344,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928876519203186,0.5274909734725952,0.502938985824585,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345644474029541,0.5197055339813232,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.799696147441864,0.3742500841617584,0.3588855266571045,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115155458450317,0.2594889402389526,1.1897284984588623,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483700275421143,1.0,1.0,0.0,1.0,-3.371652364730835,3.371643304824829,9.1461006377358e-06,2.606557130813598,0.0382719412446022,0.0382719412446022,0.0,207.83038330078125,189.0,3669.317138671875,-0.0,3388.330810546875,1.0,283.1499938964844,288.3840637207031,289.05975341796875,289.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847123742103576,1.0,0.0,0.0,0.1625344008207321,0.4896244406700134,3.194030151476568e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1124.30712890625,0.0,19.647994995117188,1683.569091796875,0.0,45.13375473022461,0.2385970056056976,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120780944824219,0.2555712163448334,0.2345755994319915,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966512680053711,0.5248196125030518,0.5002671480178833,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391621708869934,0.5106531977653503,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031225204467773,0.3724868893623352,0.3570621907711029,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142305970191956,0.2580514550209045,1.182454228401184,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422128081321716,1.0,1.0,0.0,1.0,-3.344487428665161,3.344478368759156,8.998513294500299e-06,2.585247755050659,0.0153970951214432,0.0153970951214432,0.0,202.0262451171875,192.0,3411.803955078125,-0.0,3292.81640625,1.0,283.1499938964844,288.4376220703125,289.01885986328125,289.32037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832785248756408,1.0,0.0,0.0,0.1487107276916504,0.4898817837238312,2.904511520185337e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1038.385986328125,0.0,19.59443473815918,1683.569091796875,0.0,37.34111404418945,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120780944824219,0.2555712163448334,0.2345755994319915,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966512680053711,0.5248196125030518,0.5002671480178833,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391621708869934,0.5106531977653503,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031225204467773,0.3724868893623352,0.3570621907711029,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142305970191956,0.2580514550209045,1.182454228401184,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422128081321716,1.0,1.0,0.0,1.0,-3.344487428665161,3.344478368759156,8.998513294500299e-06,2.585247755050659,0.0153970951214432,0.0153970951214432,0.0,202.0262451171875,192.0,3411.803955078125,-0.0,3292.81640625,1.0,283.1499938964844,288.4376220703125,289.01885986328125,289.32037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832785248756408,1.0,0.0,0.0,0.1487107276916504,0.4898817837238312,2.904511520185337e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1038.385986328125,0.0,19.59443473815918,1683.569091796875,0.0,37.34111404418945,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.712183952331543,0.2542324066162109,0.2330745011568069,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.8973133563995361,0.5227413773536682,0.4979139268398285,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435921669006348,0.5071605443954468,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037850856781006,0.3711314499378204,0.3554755747318268,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7145967483520508,0.2569140791893005,1.1762025356292725,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386536955833435,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46246337890625,195.0,2064.310302734375,-0.0,3236.958984375,1.0,283.1498107910156,288.5101013183594,288.931396484375,289.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18512.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275059700012207,1.0,0.0,0.0,0.0001625981094548,0.4280041754245758,3.083342175330684e-12,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,40.21332550048828,0.0,16.814428329467773,1683.569091796875,0.0,2.561446189880371,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.712183952331543,0.2542324066162109,0.2330745011568069,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.8973133563995361,0.5227413773536682,0.4979139268398285,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435921669006348,0.5071605443954468,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037850856781006,0.3711314499378204,0.3554755747318268,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7145967483520508,0.2569140791893005,1.1762025356292725,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386536955833435,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46246337890625,195.0,2064.310302734375,-0.0,3236.958984375,1.0,283.1498107910156,288.5101013183594,288.931396484375,289.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18512.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275059700012207,1.0,0.0,0.0,0.0001625981094548,0.4280041754245758,3.083342175330684e-12,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,40.21332550048828,0.0,16.814428329467773,1683.569091796875,0.0,2.561446189880371,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127469778060913,0.2543496191501617,0.2329108417034149,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980424404144287,0.5227588415145874,0.4975638687610626,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470616340637207,0.5056076049804688,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8044930100440979,0.3712589144706726,0.3553002178668976,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.195068359375,0.7151280641555786,0.2569608986377716,1.175270438194275,289.2001342773437,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.21209716796875,1.0,0.6377307176589966,1.0,1.0,0.0,1.0,-3.322385549545288,3.3223764896392822,8.879167580744252e-06,2.5678517818450928,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51483154296875,195.0,1358.23779296875,-0.0,3223.00732421875,1.0,283.1494445800781,288.50994873046875,288.8009033203125,288.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,18152.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2533949911594391,1.0,0.0,0.0,1.623811294848565e-05,0.456813782453537,3.079227140195123e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.3399332165718078,0.0,17.69328498840332,1683.569091796875,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136221528053284,0.254660427570343,0.2330894917249679,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.8990280032157898,0.5230366587638855,0.4976936280727386,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507664799690247,0.5041279196739197,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054693937301636,0.3716277778148651,0.3555194735527038,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159348130226135,0.2572363615036011,1.1759026050567627,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.637338399887085,1.0,1.0,0.0067703262902796,1.0,-3.3219947814941406,3.3219754695892334,1.9402814359636977e-05,2.5674660205841064,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76084899902344,198.0,884.7101440429688,-0.0,3217.86279296875,1.0,283.1493835449219,288.5099182128906,288.6553649902344,288.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2178470343351364,1.0,0.0,0.0,1.5986164726200514e-05,0.4721288084983825,3.031450416211835e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1277177035808563,0.0,18.18789863586425,1683.569091796875,0.0,0.0,0.2334877550601959,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144877910614014,0.2550224959850311,0.2334997206926345,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998250961303711,0.5232512950897217,0.4980195462703705,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573401570320129,0.5031588673591614,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.806463897228241,0.3722023665904999,0.356124609708786,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168706059455872,0.2577841877937317,1.1784000396728516,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838088035583,1.0,1.0,0.0203109793365001,1.0,-3.3254425525665283,3.325348377227783,9.41524631343782e-05,2.57003140449524,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43307495117188,201.0,353.73828125,-0.0,3223.72705078125,1.0,283.1492614746094,288.5098571777344,288.383056640625,288.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1120613366365432,1.0,0.0,0.0,1.5917485143290833e-05,0.4889052808284759,3.018426708665396e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1286333203315735,0.0,18.81427574157715,1683.569091796875,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144877910614014,0.2550224959850311,0.2334997206926345,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998250961303711,0.5232512950897217,0.4980195462703705,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573401570320129,0.5031588673591614,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.806463897228241,0.3722023665904999,0.356124609708786,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168706059455872,0.2577841877937317,1.1784000396728516,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838088035583,1.0,1.0,0.0203109793365001,1.0,-3.3254425525665283,3.325348377227783,9.41524631343782e-05,2.57003140449524,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43307495117188,201.0,353.73828125,-0.0,3223.72705078125,1.0,283.1492614746094,288.5098571777344,288.383056640625,288.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1120613366365432,1.0,0.0,0.0,1.5917485143290833e-05,0.4889052808284759,3.018426708665396e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1286333203315735,0.0,18.81427574157715,1683.569091796875,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546674609184265,0.2333945035934448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981952667236328,0.5225217938423157,0.4976138770580292,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620924949645996,0.5054081082344055,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053188323974609,0.3720673620700836,0.3562273681163788,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623669624329,0.2578448057174682,1.179537296295166,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338516309857368,1.0,-3.329026222229004,3.3286242485046387,0.0004020321648567,2.572537660598755,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70594787597656,204.0,115.85968017578124,-0.0,3238.99560546875,1.0,283.14910888671875,288.5097961425781,288.13555908203125,288.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301186561584,3.0213697754626083e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1284324824810028,0.0,19.123170852661133,1683.569091796875,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546674609184265,0.2333945035934448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981952667236328,0.5225217938423157,0.4976138770580292,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620924949645996,0.5054081082344055,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053188323974609,0.3720673620700836,0.3562273681163788,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623669624329,0.2578448057174682,1.179537296295166,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338516309857368,1.0,-3.329026222229004,3.3286242485046387,0.0004020321648567,2.572537660598755,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70594787597656,204.0,115.85968017578124,-0.0,3238.99560546875,1.0,283.14910888671875,288.5097961425781,288.13555908203125,288.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301186561584,3.0213697754626083e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1284324824810028,0.0,19.123170852661133,1683.569091796875,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875875473022,0.2536652088165283,0.2327156960964203,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945634365081787,0.5209618210792542,0.4964162707328796,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865158200263977,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023150563240051,0.3712228536605835,0.355679452419281,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114835739136,0.2573111057281494,1.1782366037368774,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000354766846,1.0,1.0,0.0812591090798378,1.0,-3.3302791118621826,3.308803081512451,0.0214758720248937,2.552600622177124,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186065673828,207.0,40.569862365722656,-0.0,3255.341552734375,1.0,283.14898681640625,288.5097351074219,287.9102478027344,287.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1274401396512985,0.0,19.263545989990234,1683.569091796875,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875875473022,0.2536652088165283,0.2327156960964203,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945634365081787,0.5209618210792542,0.4964162707328796,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865158200263977,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023150563240051,0.3712228536605835,0.355679452419281,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114835739136,0.2573111057281494,1.1782366037368774,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000354766846,1.0,1.0,0.0812591090798378,1.0,-3.3302791118621826,3.308803081512451,0.0214758720248937,2.552600622177124,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186065673828,207.0,40.569862365722656,-0.0,3255.341552734375,1.0,283.14898681640625,288.5097351074219,287.9102478027344,287.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1274401396512985,0.0,19.263545989990234,1683.569091796875,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066699266433716,0.2528233528137207,0.2319101840257644,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901841640472412,0.5196672677993774,0.4950788021087646,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682237267494202,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985604405403137,0.3704816699028015,0.3549386262893677,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103451490402222,0.2567465305328369,1.1758192777633667,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.7246398925781,1.0,0.6417698860168457,1.0,1.0,0.1286665797233581,1.0,-3.3310539722442627,3.103647470474243,0.2274064868688583,2.348219394683838,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716644287109,210.0,317.6302185058594,-0.0,3271.591796875,1.0,283.1488342285156,288.5096740722656,287.704833984375,287.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1282704919576645,0.0,19.32306671142578,1683.569091796875,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066699266433716,0.2528233528137207,0.2319101840257644,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901841640472412,0.5196672677993774,0.4950788021087646,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682237267494202,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985604405403137,0.3704816699028015,0.3549386262893677,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103451490402222,0.2567465305328369,1.1758192777633667,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.7246398925781,1.0,0.6417698860168457,1.0,1.0,0.1286665797233581,1.0,-3.3310539722442627,3.103647470474243,0.2274064868688583,2.348219394683838,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716644287109,210.0,317.6302185058594,-0.0,3271.591796875,1.0,283.1488342285156,288.5096740722656,287.704833984375,287.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1282704919576645,0.0,19.32306671142578,1683.569091796875,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056983113288879,0.253145307302475,0.2319575101137161,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.8889182806015015,0.5200290679931641,0.4950616359710693,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.9990000128746032,0.8711767792701721,0.5182529091835022,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.7975090742111206,0.370864063501358,0.3550367057323456,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094027400016785,0.2570113837718963,1.176120638847351,289.9838256835937,290.8799133300781,289.3678283691406,285.7926330566406,290.25982666015625,297.25750732421875,290.00457763671875,1.0,0.6426514387130737,1.0,1.0,0.1523703187704086,1.0,-3.3341188430786133,2.953336000442505,0.3807829022407532,2.197744131088257,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579833984375,210.0,523.4740600585938,-0.0,3283.494873046875,1.0,283.1487731933594,288.5096435546875,287.60894775390625,287.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.029508339070369e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1310573369264602,0.0,19.337692260742188,1683.569091796875,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058399319648743,0.2539763748645782,0.2325087487697601,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.8888099789619446,0.5211110711097717,0.4957789182662964,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.9990000128746032,0.875124990940094,0.5191883444786072,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975196838378906,0.371799886226654,0.3556913137435913,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094452977180481,0.2577279508113861,1.1784478425979614,290.21270751953125,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437839269638062,1.0,1.0,0.1740581095218658,1.0,-3.3403451442718506,2.877223253250122,0.4631218910217285,2.1204323768615723,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74034118652344,213.0,543.187744140625,-0.0,3300.875,1.0,283.1487121582031,288.5096130371094,287.517333984375,287.57330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1347965598106384,0.0,19.34677124023437,1683.569091796875,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608139038086,0.2558499276638031,0.2341629117727279,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895676136016846,0.523645281791687,0.4980942606925964,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833835124969482,0.5203179717063904,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984762787818909,0.374011367559433,0.3577128648757934,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105398774147034,0.259583830833435,1.186325192451477,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467190980911255,1.0,1.0,0.2174336612224578,1.0,-3.358373641967773,2.7656636238098145,0.5927099585533142,2.0052506923675537,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4572448730469,-0.0,3348.381103515625,1.0,283.1485595703125,288.50958251953125,287.3460388183594,287.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1410873383283615,0.0,19.35564994812012,1683.569091796875,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608139038086,0.2558499276638031,0.2341629117727279,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895676136016846,0.523645281791687,0.4980942606925964,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833835124969482,0.5203179717063904,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984762787818909,0.374011367559433,0.3577128648757934,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105398774147034,0.259583830833435,1.186325192451477,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467190980911255,1.0,1.0,0.2174336612224578,1.0,-3.358373641967773,2.7656636238098145,0.5927099585533142,2.0052506923675537,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4572448730469,-0.0,3348.381103515625,1.0,283.1485595703125,288.50958251953125,287.3460388183594,287.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1410873383283615,0.0,19.35564994812012,1683.569091796875,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
