time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081589698791504,0.2578817903995514,0.235962688922882,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901334404945374,0.5263997316360474,0.5006352066993713,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.891833484172821,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993006110191345,0.3764226138591766,0.3599528670310974,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617339789867401,1.1957435607910156,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502765417098999,1.0,1.0,0.2608092129230499,1.0,-3.379635572433472,2.646056890487671,0.733578622341156,1.881327986717224,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.62115478515625,-0.0,3406.2802734375,1.0,283.1484375,288.509521484375,287.189453125,287.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1464703530073166,0.0,19.358774185180664,1683.569091796875,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081589698791504,0.2578817903995514,0.235962688922882,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901334404945374,0.5263997316360474,0.5006352066993713,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.891833484172821,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993006110191345,0.3764226138591766,0.3599528670310974,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617339789867401,1.1957435607910156,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502765417098999,1.0,1.0,0.2608092129230499,1.0,-3.379635572433472,2.646056890487671,0.733578622341156,1.881327986717224,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.62115478515625,-0.0,3406.2802734375,1.0,283.1484375,288.509521484375,287.189453125,287.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1464703530073166,0.0,19.358774185180664,1683.569091796875,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.709119439125061,0.259813904762268,0.2378259301185608,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905266523361206,0.5290493369102478,0.5032809376716614,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999837636947632,0.5240868330001831,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787671029567718,0.3622872233390808,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127500772476196,0.2639294266700744,1.205975890159607,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542984843254089,1.0,1.0,0.2709315717220306,1.0,-3.402676820755005,2.6265792846679688,0.7760974764823914,1.856813669204712,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4864807128906,-0.0,3471.818603515625,1.0,283.1483154296875,288.5094909667969,287.0462341308594,287.0890197753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1505357027053833,0.0,19.35976791381836,1683.569091796875,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.709119439125061,0.259813904762268,0.2378259301185608,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905266523361206,0.5290493369102478,0.5032809376716614,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999837636947632,0.5240868330001831,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787671029567718,0.3622872233390808,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127500772476196,0.2639294266700744,1.205975890159607,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542984843254089,1.0,1.0,0.2709315717220306,1.0,-3.402676820755005,2.6265792846679688,0.7760974764823914,1.856813669204712,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4864807128906,-0.0,3471.818603515625,1.0,283.1483154296875,288.5094909667969,287.0462341308594,287.0890197753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1505357027053833,0.0,19.35976791381836,1683.569091796875,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086744904518127,0.2609897553920746,0.2391119450330734,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894678950309753,0.5307511687278748,0.5051603317260742,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066802263259888,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.799333930015564,0.3803768157958984,0.3640437424182892,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877903938293,0.265586793422699,1.2143672704696655,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852171897888,1.0,1.0,0.2810539305210113,1.0,-3.4232447147369385,2.6082663536071777,0.8149784207344055,1.8340742588043213,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752471923828,225.0,161.01026916503906,-0.0,3536.8671875,1.0,283.1481628417969,288.50946044921875,286.9150085449219,286.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1524720638990402,0.0,19.360050201416016,1683.569091796875,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086744904518127,0.2609897553920746,0.2391119450330734,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894678950309753,0.5307511687278748,0.5051603317260742,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066802263259888,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.799333930015564,0.3803768157958984,0.3640437424182892,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877903938293,0.265586793422699,1.2143672704696655,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852171897888,1.0,1.0,0.2810539305210113,1.0,-3.4232447147369385,2.6082663536071777,0.8149784207344055,1.8340742588043213,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752471923828,225.0,161.01026916503906,-0.0,3536.8671875,1.0,283.1481628417969,288.50946044921875,286.9150085449219,286.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1524720638990402,0.0,19.360050201416016,1683.569091796875,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080121636390686,0.2613663375377655,0.2395503669977188,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885000348091125,0.5313341021537781,0.5058302879333496,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096211194992064,0.5302537083625793,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985960245132446,0.3809577524662018,0.3647029995918274,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122727036476135,0.2662250101566314,1.2177220582962036,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.660366952419281,1.0,1.0,0.2861151099205017,1.0,-3.43227219581604,2.598076581954956,0.8341956734657288,1.821951150894165,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3111724853516,225.0,133.0065460205078,-0.0,3567.84765625,1.0,283.1481018066406,288.5094299316406,286.85357666015625,286.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.153054341673851,0.0,19.360092163085938,1683.569091796875,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071706652641296,0.2616365849971771,0.2398941218852996,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873540759086609,0.531767725944519,0.5063642263412476,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123281240463256,0.5328171849250793,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976822853088379,0.3814099729061126,0.3652452826499939,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116801142692566,0.2667467892169952,1.2205810546875,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622891426086426,1.0,1.0,0.28692826628685,1.0,-3.4405038356781006,2.600281953811645,0.840221643447876,1.8223552703857424,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02047729492188,228.0,91.47679901123048,-0.0,3597.58349609375,1.0,283.1480407714844,288.5094299316406,286.79461669921875,286.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1534427404403686,0.0,19.360107421875,1683.569091796875,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048341631889343,0.2617367506027221,0.2402276247739792,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844195008277893,0.5320510268211365,0.5069279074668884,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168343544006348,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244281768799,0.3818230628967285,0.3659052550792694,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435759544373,0.2673502266407013,1.2245022058486938,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658706068992615,1.0,1.0,0.2885545194149017,1.0,-3.454054832458496,2.604411602020264,0.8496432900428772,1.823551893234253,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777191162109,231.0,30.16718101501465,-0.0,3651.79150390625,1.0,283.1478881835937,288.5093994140625,286.68389892578125,286.717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1534692943096161,0.0,19.36010932922364,1683.569091796875,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048341631889343,0.2617367506027221,0.2402276247739792,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844195008277893,0.5320510268211365,0.5069279074668884,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168343544006348,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244281768799,0.3818230628967285,0.3659052550792694,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435759544373,0.2673502266407013,1.2245022058486938,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658706068992615,1.0,1.0,0.2885545194149017,1.0,-3.454054832458496,2.604411602020264,0.8496432900428772,1.823551893234253,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777191162109,231.0,30.16718101501465,-0.0,3651.79150390625,1.0,283.1478881835937,288.5093994140625,286.68389892578125,286.717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1534692943096161,0.0,19.36010932922364,1683.569091796875,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017790675163269,0.2613548636436462,0.2401135116815567,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808313608169556,0.5317214131355286,0.5068833231925964,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203673601150512,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921016216278076,0.3816985487937927,0.3660393357276916,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674400210380554,1.2260856628417969,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306067466736,1.0,1.0,0.2901808023452759,1.0,-3.463642835617065,2.605745315551758,0.8578974008560181,1.8228343725204468,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9227463006973268,-0.0,3697.8017578125,1.0,283.14776611328125,288.5093688964844,286.5819091796875,286.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1529799252748489,0.0,19.3601016998291,1683.569091796875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017790675163269,0.2613548636436462,0.2401135116815567,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808313608169556,0.5317214131355286,0.5068833231925964,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203673601150512,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921016216278076,0.3816985487937927,0.3660393357276916,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674400210380554,1.2260856628417969,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306067466736,1.0,1.0,0.2901808023452759,1.0,-3.463642835617065,2.605745315551758,0.8578974008560181,1.8228343725204468,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9227463006973268,-0.0,3697.8017578125,1.0,283.14776611328125,288.5093688964844,286.5819091796875,286.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1529799252748489,0.0,19.3601016998291,1683.569091796875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982895731925964,0.2606048583984375,0.2396559566259384,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769133687019348,0.5309479832649231,0.5063980221748352,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923137068748474,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886048555374146,0.3811633586883545,0.365770548582077,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555643081665,0.2671197652816772,1.2257676124572754,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913277149200439,1.0,-3.469827175140381,2.606217384338379,0.8636098504066467,1.8220038414001465,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929443359375,237.0,-15.564682006835938,-0.0,3735.841796875,1.0,283.1476135253906,288.50933837890625,286.4877624511719,286.5159606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1522753536701202,0.0,19.360095977783203,1683.569091796875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982895731925964,0.2606048583984375,0.2396559566259384,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769133687019348,0.5309479832649231,0.5063980221748352,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923137068748474,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886048555374146,0.3811633586883545,0.365770548582077,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555643081665,0.2671197652816772,1.2257676124572754,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913277149200439,1.0,-3.469827175140381,2.606217384338379,0.8636098504066467,1.8220038414001465,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929443359375,237.0,-15.564682006835938,-0.0,3735.841796875,1.0,283.1476135253906,288.50933837890625,286.4877624511719,286.5159606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1522753536701202,0.0,19.360095977783203,1683.569091796875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143342018127,0.2595512568950653,0.2389150559902191,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728296756744385,0.529821515083313,0.5055645704269409,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252320528030396,0.5584257245063782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817110061646,0.3802830278873443,0.3651653528213501,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664594352245331,1.2238644361495972,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924746572971344,1.0,-3.473036050796509,2.6046581268310547,0.8683778047561646,1.819801926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.616846084594727,-0.0,3766.3681640625,1.0,283.1474914550781,288.5093078613281,286.4007568359375,286.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1514738798141479,0.0,19.360092163085938,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143342018127,0.2595512568950653,0.2389150559902191,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728296756744385,0.529821515083313,0.5055645704269409,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252320528030396,0.5584257245063782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817110061646,0.3802830278873443,0.3651653528213501,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664594352245331,1.2238644361495972,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924746572971344,1.0,-3.473036050796509,2.6046581268310547,0.8683778047561646,1.819801926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.616846084594727,-0.0,3766.3681640625,1.0,283.1474914550781,288.5093078613281,286.4007568359375,286.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1514738798141479,0.0,19.360092163085938,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925537586212158,0.2589294910430908,0.2384555041790008,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.870759904384613,0.52914959192276,0.50504070520401,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926055073738098,0.5617950558662415,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829669713973999,0.3797321915626526,0.3647543787956238,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651918411255,0.2660223841667175,1.222412109375,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751161217689514,1.0,1.0,0.2930481135845184,1.0,-3.473666191101074,2.603198528289795,0.870467483997345,1.8182364702224727,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947113037109,240.0,-25.84039878845215,-0.0,3779.060546875,1.0,283.1474304199219,288.50927734375,286.3597106933594,286.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1510621905326843,0.0,19.360092163085938,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905592083930969,0.2582583427429199,0.2379472404718399,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686835169792175,0.5284220576286316,0.5044588446617126,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267565011978148,0.5651546120643616,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810297608375549,0.3791227340698242,0.3642832934856415,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372961997986,0.2655282914638519,1.2206841707229614,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587096214294,1.0,1.0,0.2946141064167022,1.0,-3.473752021789551,2.5982909202575684,0.8754609227180481,1.813353896141052,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.129100799560547,-0.0,3790.262451171875,1.0,283.1473693847656,288.5092468261719,286.32012939453125,286.3443298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1506642699241638,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865503191947937,0.2568167746067047,0.2368244230747223,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645894527435303,0.5268632769584656,0.5031753778457642,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.92788964509964,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642208099365,0.3777801692485809,0.3632048070430755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329271316528,0.2644127309322357,1.2165735960006714,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977460920810699,1.0,-3.4725542068481445,2.587104558944702,0.8854495882987976,1.802514791488648,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.548179626464844,-0.0,3808.68408203125,1.0,283.147216796875,288.5092163085937,286.2452697753906,286.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1500013768672943,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865503191947937,0.2568167746067047,0.2368244230747223,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645894527435303,0.5268632769584656,0.5031753778457642,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.92788964509964,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642208099365,0.3777801692485809,0.3632048070430755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329271316528,0.2644127309322357,1.2165735960006714,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977460920810699,1.0,-3.4725542068481445,2.587104558944702,0.8854495882987976,1.802514791488648,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.548179626464844,-0.0,3808.68408203125,1.0,283.147216796875,288.5092163085937,286.2452697753906,286.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1500013768672943,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512051582336,0.2552570104598999,0.2355916798114776,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860595166683197,0.5251782536506653,0.5017704963684082,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286790490150452,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.773341953754425,0.3762930631637573,0.3619848191738128,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069811820984,0.2631555795669555,1.2117916345596311,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008780479431152,1.0,-3.469899654388428,2.574916124343872,0.8949833512306213,1.790995478630066,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696386337280272,-0.0,3822.76904296875,1.0,283.1470947265625,288.5091857910156,286.17559814453125,286.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1494497507810592,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512051582336,0.2552570104598999,0.2355916798114776,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860595166683197,0.5251782536506653,0.5017704963684082,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286790490150452,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.773341953754425,0.3762930631637573,0.3619848191738128,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069811820984,0.2631555795669555,1.2117916345596311,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008780479431152,1.0,-3.469899654388428,2.574916124343872,0.8949833512306213,1.790995478630066,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696386337280272,-0.0,3822.76904296875,1.0,283.1470947265625,288.5091857910156,286.17559814453125,286.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1494497507810592,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785593628883362,0.2535979449748993,0.2342622131109237,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566821813583374,0.5233839750289917,0.5002546310424805,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291523694992064,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552110671997,0.3746815621852875,0.360639750957489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.2617821395397186,1.2064489126205444,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051705062389374,1.0,-3.46601939201355,2.55819034576416,0.9078291058540344,1.7752212285995483,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360718011856079,-0.0,3833.229736328125,1.0,283.1469421386719,288.5091552734375,286.1106262207031,286.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1490054875612259,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785593628883362,0.2535979449748993,0.2342622131109237,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566821813583374,0.5233839750289917,0.5002546310424805,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291523694992064,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552110671997,0.3746815621852875,0.360639750957489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.2617821395397186,1.2064489126205444,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051705062389374,1.0,-3.46601939201355,2.55819034576416,0.9078291058540344,1.7752212285995483,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360718011856079,-0.0,3833.229736328125,1.0,283.1469421386719,288.5091552734375,286.1106262207031,286.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1490054875612259,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518636882305145,0.2328611314296722,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528671264648438,0.5215069055557251,0.4986571073532104,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293434619903564,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658258676528931,0.372969388961792,0.3591954112052917,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822371482849121,0.2603185772895813,1.2006752490997314,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094629347324371,1.0,-3.4611566066741943,2.540696144104004,0.9204603433609008,1.758894920349121,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5144970417022705,-0.0,3840.729248046875,1.0,283.1468200683594,288.5091247558594,286.0499572753906,286.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1486832201480865,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518636882305145,0.2328611314296722,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528671264648438,0.5215069055557251,0.4986571073532104,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293434619903564,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658258676528931,0.372969388961792,0.3591954112052917,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822371482849121,0.2603185772895813,1.2006752490997314,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094629347324371,1.0,-3.4611566066741943,2.540696144104004,0.9204603433609008,1.758894920349121,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5144970417022705,-0.0,3840.729248046875,1.0,283.1468200683594,288.5091247558594,286.0499572753906,286.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1486832201480865,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158034324646,0.2509562075138092,0.2320574223995208,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525157570838928,0.5205226540565491,0.4977464079856872,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294399619102478,0.5903343558311462,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653712034225464,0.3720629215240478,0.3583561182022095,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803812980652,0.2595425546169281,1.1972556114196775,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799189448356628,1.0,1.0,0.3116091787815094,1.0,-3.4535930156707764,2.5284292697906494,0.925163745880127,1.7485520839691162,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8639745712280273,-0.0,3818.794189453125,1.0,283.1467590332031,288.50909423828125,286.02105712890625,286.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1485481858253479,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739559769630432,0.2500294744968414,0.2311872392892837,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530532717704773,0.5195120573043823,0.4967609643936157,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297589063644408,0.5880213379859924,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657190561294556,0.3711278438568115,0.3574392199516296,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818689107894897,0.2587450742721557,1.19349205493927,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775714755058289,1.0,1.0,0.313716858625412,1.0,-3.442955017089844,2.514228343963623,0.9287267923355104,1.7368351221084597,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441156387329102,-0.0,3781.78515625,1.0,283.14666748046875,288.50909423828125,285.9930725097656,286.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.148422822356224,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909157752991,0.2481358051300048,0.2293247580528259,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855903148651123,0.5174233317375183,0.4946386814117431,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310606122016908,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680105566978455,0.3691861927509308,0.355448842048645,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837357878684998,0.2571115493774414,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179322481155395,1.0,-3.415781021118164,2.4819531440734863,0.9338278770446776,1.7108025550842283,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.48393440246582,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9396667480469,285.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1481939554214477,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909157752991,0.2481358051300048,0.2293247580528259,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855903148651123,0.5174233317375183,0.4946386814117431,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310606122016908,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680105566978455,0.3691861927509308,0.355448842048645,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837357878684998,0.2571115493774414,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179322481155395,1.0,-3.415781021118164,2.4819531440734863,0.9338278770446776,1.7108025550842283,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.48393440246582,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9396667480469,285.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1481939554214477,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749537587165833,0.2462204843759536,0.2275498658418655,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562764525413513,0.5152769684791565,0.4925732910633087,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326114654541016,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680252194404602,0.3671845197677612,0.3535126447677612,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008263587952,0.2554693222045898,1.177687644958496,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476376056671,1.0,-3.395765781402588,2.454734563827514,0.941031277179718,1.687930703163147,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.03519344329834,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.889404296875,285.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.147998958826065,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
