time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749537587165833,0.2462204843759536,0.2275498658418655,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562764525413513,0.5152769684791565,0.4925732910633087,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326114654541016,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680252194404602,0.3671845197677612,0.3535126447677612,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008263587952,0.2554693222045898,1.177687644958496,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476376056671,1.0,-3.395765781402588,2.454734563827514,0.941031277179718,1.687930703163147,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.03519344329834,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.889404296875,285.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.147998958826065,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728995442390442,0.2442329078912735,0.2258035391569137,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548434972763062,0.5130292177200317,0.4905093908309936,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335438013076782,0.5768887996673584,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779258728027,0.3650820851325989,0.3515776395797729,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664771080017,1.1702293157577517,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259319067001343,1.0,-3.38053035736084,2.432191848754883,0.948338508605957,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659647941589356,-0.0,3577.282958984375,1.0,283.1462707519531,288.5090026855469,285.84197998046875,285.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1478225439786911,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728995442390442,0.2442329078912735,0.2258035391569137,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548434972763062,0.5130292177200317,0.4905093908309936,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335438013076782,0.5768887996673584,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779258728027,0.3650820851325989,0.3515776395797729,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664771080017,1.1702293157577517,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259319067001343,1.0,-3.38053035736084,2.432191848754883,0.948338508605957,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659647941589356,-0.0,3577.282958984375,1.0,283.1462707519531,288.5090026855469,285.84197998046875,285.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1478225439786911,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904037475586,0.2421419322490692,0.2240162491798401,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.852302074432373,0.5106483697891235,0.488374650478363,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338126182556152,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001872062683,0.3628506064414978,0.3495751023292541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519622147083282,1.1625868082046509,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297161757946014,1.0,-3.3675537109375,2.411301851272583,0.9562519788742064,1.650859832763672,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467907905578613,-0.0,3552.261962890625,1.0,283.1461486816406,288.50897216796875,285.797119140625,285.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1476375311613083,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904037475586,0.2421419322490692,0.2240162491798401,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.852302074432373,0.5106483697891235,0.488374650478363,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338126182556152,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001872062683,0.3628506064414978,0.3495751023292541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519622147083282,1.1625868082046509,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297161757946014,1.0,-3.3675537109375,2.411301851272583,0.9562519788742064,1.650859832763672,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467907905578613,-0.0,3552.261962890625,1.0,283.1461486816406,288.50897216796875,285.797119140625,285.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1476375311613083,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681380271911621,0.2410555779933929,0.2230985164642334,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507497310638428,0.5094064474105835,0.4872719347476959,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337170124053956,0.5816298127174377,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620965242385864,0.3616840839385986,0.3485393524169922,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773545742034912,0.251017302274704,1.158639669418335,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316083252429962,1.0,-3.361490249633789,2.401172876358032,0.9603173732757568,1.642112374305725,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.988027572631836,-0.0,3542.811279296875,1.0,283.1460876464844,288.5089416503906,285.77557373046875,285.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1475440263748169,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662747263908386,0.239943191409111,0.2221634685993194,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490735292434692,0.5081318020820618,0.4861449897289276,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933487832546234,0.5838491320610046,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603750824928284,0.3604850769042969,0.3474794924259186,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756059527397156,0.2500446736812591,1.1545990705490112,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637867093086243,1.0,1.0,0.3333316147327423,1.0,-3.3555450439453125,2.3916494846343994,0.9638956785202026,1.6339448690414429,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10194396972656,243.0,2.658991813659668,-0.0,3534.56689453125,1.0,283.14599609375,288.5089111328125,285.75457763671875,285.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1474479287862777,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796058654785,0.2376299798488617,0.2202293127775192,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454268574714661,0.505470335483551,0.4838024377822876,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932618260383606,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490173339844,0.3579770028591156,0.3452725112438202,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180179595947,0.2480059266090393,1.1461751461029053,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635707020759583,1.0,1.0,0.3367782235145569,1.0,-3.343693971633911,2.372753620147705,0.970940351486206,1.6177589893341064,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074344009160995,-0.0,3520.361083984375,1.0,283.1458740234375,288.5088806152344,285.7140808105469,285.726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1472344696521759,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796058654785,0.2376299798488617,0.2202293127775192,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454268574714661,0.505470335483551,0.4838024377822876,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932618260383606,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490173339844,0.3579770028591156,0.3452725112438202,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180179595947,0.2480059266090393,1.1461751461029053,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635707020759583,1.0,1.0,0.3367782235145569,1.0,-3.343693971633911,2.372753620147705,0.970940351486206,1.6177589893341064,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074344009160995,-0.0,3520.361083984375,1.0,283.1458740234375,288.5088806152344,285.7140808105469,285.726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1472344696521759,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611636877059937,0.235184371471405,0.2180048376321792,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453468680381775,0.5026414394378662,0.481125146150589,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317637085914612,0.5858174562454224,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225295066833,0.3553025424480438,0.3427310585975647,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710069179534912,0.2458235323429107,1.1362584829330444,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689949035645,1.0,1.0,0.3402248024940491,1.0,-3.3191280364990234,2.345481634140014,0.9736464619636536,1.5962918996810913,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.711130142211914,-0.0,3447.13134765625,1.0,283.1457214355469,288.50885009765625,285.6754455566406,285.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1470020413398742,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611636877059937,0.235184371471405,0.2180048376321792,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453468680381775,0.5026414394378662,0.481125146150589,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317637085914612,0.5858174562454224,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225295066833,0.3553025424480438,0.3427310585975647,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710069179534912,0.2458235323429107,1.1362584829330444,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689949035645,1.0,1.0,0.3402248024940491,1.0,-3.3191280364990234,2.345481634140014,0.9736464619636536,1.5962918996810913,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631088256836,234.0,-1.711130142211914,-0.0,3447.13134765625,1.0,283.1457214355469,288.50885009765625,285.6754455566406,285.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1470020413398742,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587761640548706,0.2326797246932983,0.215779423713684,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437448143959045,0.4997120201587677,0.4784081280231476,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311450719833374,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290191173553,0.3401508927345276,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771971940994,1.1263006925582886,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437168598175049,1.0,-3.298305034637451,2.3207437992095947,0.9775611162185668,1.5761144161224363,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124284505844116,-0.0,3394.77490234375,1.0,283.1455993652344,288.5088195800781,285.63848876953125,285.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1467629075050354,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587761640548706,0.2326797246932983,0.215779423713684,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437448143959045,0.4997120201587677,0.4784081280231476,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311450719833374,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290191173553,0.3401508927345276,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771971940994,1.1263006925582886,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437168598175049,1.0,-3.298305034637451,2.3207437992095947,0.9775611162185668,1.5761144161224363,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124284505844116,-0.0,3394.77490234375,1.0,283.1455993652344,288.5088195800781,285.63848876953125,285.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1467629075050354,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554071307182312,0.2300926297903061,0.2135442346334457,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409525156021118,0.4966660737991333,0.4756472408771515,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299923181533812,0.5887446999549866,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.349639743566513,0.3375277519226074,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412485182285308,1.116295576095581,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542231440544128,1.0,1.0,0.3472089171409607,1.0,-3.2804176807403564,2.2980387210845947,0.9823789596557616,1.5574419498443604,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.47942328453064,-0.0,3358.667236328125,1.0,283.1454772949219,288.5087890625,285.60302734375,285.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1465315669775009,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554071307182312,0.2300926297903061,0.2135442346334457,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409525156021118,0.4966660737991333,0.4756472408771515,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299923181533812,0.5887446999549866,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.349639743566513,0.3375277519226074,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412485182285308,1.116295576095581,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542231440544128,1.0,1.0,0.3472089171409607,1.0,-3.2804176807403564,2.2980387210845947,0.9823789596557616,1.5574419498443604,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.47942328453064,-0.0,3358.667236328125,1.0,283.1454772949219,288.5087890625,285.60302734375,285.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1465315669775009,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546684503555298,0.228753313422203,0.2123322933912277,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407430052757263,0.4950846433639526,0.4741564691066742,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929303765296936,0.587363064289093,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750725507736206,0.3481367230415344,0.3361056745052337,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082038879395,0.240036204457283,1.1108167171478271,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516066193580627,1.0,1.0,0.348954975605011,1.0,-3.2672221660614014,2.2839152812957764,0.9833070039749146,1.5464717149734497,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.9025840759277344,-0.0,3321.35400390625,1.0,283.1453857421875,288.5087585449219,285.5857849121094,285.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1464160680770874,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544980406761169,0.2273919880390167,0.2110578119754791,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412583470344543,0.4934706389904022,0.47259122133255,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287724494934082,0.5842887759208679,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509145140647888,0.346601128578186,0.334608793258667,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651105284690857,0.238798975944519,1.105013728141785,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482776403427124,1.0,1.0,0.3508217632770538,1.0,-3.2513372898101807,2.267741203308105,0.9835960865020752,1.5339367389678955,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922914743423462,-0.0,3272.290283203125,1.0,283.14532470703125,288.5087585449219,285.5688781738281,285.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1462994366884231,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521748900413513,0.2246469855308532,0.2085956782102584,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398329615592957,0.490191102027893,0.4695229828357696,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927727997303009,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490740418434143,0.34347864985466,0.3316776752471924,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363003045320511,1.0938212871551514,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545553684234619,1.0,-3.226892232894897,2.240308284759521,0.9865837693214417,1.511868596076965,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208139181137085,-0.0,3210.435302734375,1.0,283.14520263671875,288.5087280273437,285.53594970703125,285.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1460785418748855,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521748900413513,0.2246469855308532,0.2085956782102584,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398329615592957,0.490191102027893,0.4695229828357696,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927727997303009,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490740418434143,0.34347864985466,0.3316776752471924,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363003045320511,1.0938212871551514,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545553684234619,1.0,-3.226892232894897,2.240308284759521,0.9865837693214417,1.511868596076965,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208139181137085,-0.0,3210.435302734375,1.0,283.14520263671875,288.5087280273437,285.53594970703125,285.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1460785418748855,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487834453582764,0.2218297272920608,0.2061410695314407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370767831802368,0.4868068099021911,0.4664306342601776,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261033535003662,0.5858808755874634,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.3402521014213562,0.3287229537963867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221063613892,0.2337296903133392,1.0826677083969116,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272822380066,1.0,1.0,0.35828897356987,1.0,-3.205968379974365,2.215304136276245,0.9906641840934752,1.491571068763733,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250728130340576,-0.0,3167.01904296875,1.0,283.1450500488281,288.5086975097656,285.5040588378906,285.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1458705961704254,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487834453582764,0.2218297272920608,0.2061410695314407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370767831802368,0.4868068099021911,0.4664306342601776,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261033535003662,0.5858808755874634,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.3402521014213562,0.3287229537963867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221063613892,0.2337296903133392,1.0826677083969116,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272822380066,1.0,1.0,0.35828897356987,1.0,-3.205968379974365,2.215304136276245,0.9906641840934752,1.491571068763733,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250728130340576,-0.0,3167.01904296875,1.0,283.1450500488281,288.5086975097656,285.5040588378906,285.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1458705961704254,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013230323792,0.2189081162214279,0.2034489512443542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372930884361267,0.4832837581634521,0.4630587697029114,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243716597557068,0.5811660885810852,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954062461853,0.3254928290843963,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476601123809,1.070307731628418,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337900161743,1.0,1.0,0.3622399866580963,1.0,-3.174280881881714,2.182830333709717,0.9914506077766418,1.4664634466171265,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267778158187866,-0.0,3077.079833984375,1.0,283.1449279785156,288.5086669921875,285.4731140136719,285.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1456657499074936,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477013230323792,0.2189081162214279,0.2034489512443542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372930884361267,0.4832837581634521,0.4630587697029114,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243716597557068,0.5811660885810852,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954062461853,0.3254928290843963,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476601123809,1.070307731628418,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337900161743,1.0,1.0,0.3622399866580963,1.0,-3.174280881881714,2.182830333709717,0.9914506077766418,1.4664634466171265,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267778158187866,-0.0,3077.079833984375,1.0,283.1449279785156,288.5086669921875,285.4731140136719,285.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1456657499074936,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164053916931,0.2159461379051208,0.2007881999015808,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357498645782471,0.4796808362007141,0.459682822227478,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227935671806335,0.5803390741348267,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334750831127167,0.3222735524177551,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205687999725,1.0580723285675049,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322834491729736,1.0,1.0,0.366191029548645,1.0,-3.147432804107666,2.1537253856658936,0.993707239627838,1.4432626962661743,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528865337371826,-0.0,3011.798828125,1.0,283.144775390625,288.50860595703125,285.4429626464844,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1454643309116363,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164053916931,0.2159461379051208,0.2007881999015808,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357498645782471,0.4796808362007141,0.459682822227478,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227935671806335,0.5803390741348267,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334750831127167,0.3222735524177551,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205687999725,1.0580723285675049,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322834491729736,1.0,1.0,0.366191029548645,1.0,-3.147432804107666,2.1537253856658936,0.993707239627838,1.4432626962661743,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528865337371826,-0.0,3011.798828125,1.0,283.144775390625,288.50860595703125,285.4429626464844,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1454643309116363,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435367465019226,0.2144399732351303,0.1994659900665283,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344187140464783,0.4778414666652679,0.4579907953739166,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217839241027832,0.5811612606048584,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421057224273682,0.3317316472530365,0.3206647336483001,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552050709724426,0.2269324213266372,1.0519970655441284,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308655142784119,1.0,1.0,0.3681665360927582,1.0,-3.135557174682617,2.1402299404144287,0.9953271746635436,1.432433843612671,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105658531188965,-0.0,2986.86328125,1.0,283.14471435546875,288.50860595703125,285.4281616210937,285.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1453654170036316,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416640877723694,0.2129138708114624,0.1981380432844162,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328390121459961,0.4759740829467773,0.4562850594520569,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920609712600708,0.5825270414352417,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403865456581116,0.3299624025821686,0.3190445899963379,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534065008163452,0.2255240678787231,1.0458935499191284,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.629696786403656,1.0,1.0,0.3702374696731567,1.0,-3.124264478683472,2.126887559890747,0.9973769187927246,1.421634078025818,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.29397201538086,-0.0,2965.081787109375,1.0,283.1446533203125,288.5085754394531,285.4135131835937,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1452668607234954,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403250694274902,0.2097833007574081,0.1952572017908096,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328550457954407,0.4721342325210571,0.4526145458221435,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182978272438048,0.5778052806854248,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218402862549,0.3155482411384582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765921592712,0.2226219922304153,1.0325425863265991,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230056285858154,1.0,1.0,0.3743793666362762,1.0,-3.0904741287231445,2.09314489364624,0.9973291158676147,1.3957198858261108,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272271156311035,-0.0,2874.3525390625,1.0,283.14453125,288.508544921875,285.3846740722656,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1450708508491516,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403250694274902,0.2097833007574081,0.1952572017908096,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328550457954407,0.4721342325210571,0.4526145458221435,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182978272438048,0.5778052806854248,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218402862549,0.3155482411384582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765921592712,0.2226219922304153,1.0325425863265991,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230056285858154,1.0,1.0,0.3743793666362762,1.0,-3.0904741287231445,2.09314489364624,0.9973291158676147,1.3957198858261108,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272271156311035,-0.0,2874.3525390625,1.0,283.14453125,288.508544921875,285.3846740722656,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.1450708508491516,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376243829727173,0.0,0.1924101561307907,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311160206794739,0.0,0.4489407539367676,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769778490066528,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120543956756592,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193250179290771,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.061535596847534,2.062787771224976,0.998747706413269,1.371738314628601,0.0,0.0,0.0,224.7001495361328,60.0,-3.364640474319458,-0.0,2807.54931640625,0.0,283.1443786621094,288.5085144042969,285.3563232421875,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376243829727173,0.0,0.1924101561307907,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311160206794739,0.0,0.4489407539367676,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769778490066528,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120543956756592,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193250179290771,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212635993957,1.0,-3.061535596847534,2.062787771224976,0.998747706413269,1.371738314628601,0.0,0.0,0.0,224.7001495361328,60.0,-3.364640474319458,-0.0,2807.54931640625,0.0,283.1443786621094,288.5085144042969,285.3563232421875,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0013011834817007,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.000780927890446,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0005767909460701,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0007809266098774,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0068798987194895,291.21826171875,294.1499938964844,288.1061706542969,285.04754638671875,290.5356750488281,295.8379821777344,291.1217041015625,0.0,0.0,0.6336597800254822,0.6336597800254822,0.6061939597129822,1.0,-0.0087341759353876,0.0084397019818425,0.000294473953545,-0.0108550135046243,0.0,0.0,0.0,-0.0463891476392746,60.0,4.79588794708252,-0.0,-1.0461342753842471e-05,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485511542966212e-22,-4.1052012526662105e-21,-2.387977116450695e-25,4.727735901795805e-18,4.726240772838614e-18,1.4949711345214554e-21,0.0,0.0,-0.0,0.0,0.0,5.2990641769130795e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
