time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0007719782879576,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0007513149175792,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0005549187771975,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0012146609369665,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0040701040998101,291.2190246582031,294.1499938964844,288.1020202636719,285.0453186035156,290.5047302246094,295.7140808105469,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0088243791833519,0.0081617906689643,0.0006625880487263,-0.0110768545418977,0.0,0.0,0.0,-0.046826135367155,60.0,1.3097771406173706,-0.0,-5.3254370868671685e-06,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.282906109161716e-24,-1.5686268752935498e-23,-5.749037625021951e-27,4.656216211673245e-18,4.652809881910751e-18,3.406583409673389e-21,0.0,0.0,-0.0,0.0,0.0,1.601950391431487e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.000115611583169,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001495006436016,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.00014548956824,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001340549933956,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0005840592784807,291.2199401855469,294.1499938964844,288.0771179199219,285.0317687988281,290.4232177734375,294.7846069335937,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013548574643209,0.0030338377691805,-0.0016789803048595,-0.0149113275110721,0.0,0.0,0.0,-0.009104223921895,60.0,-4.9055938720703125,-0.0,-1.2514455249856837e-07,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6126987723611045e-37,6.5237093516312535e-37,1.3684259081176683e-37,1.3052148316753143e-20,1.067719484025263e-20,2.3749530726037328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.529367525829002e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001008963954518,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.521290535805747e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001005918093142,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004761408490594,291.2201843261719,294.1499938964844,288.0516052246094,285.0177001953125,290.4000549316406,293.8495788574219,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010180519893765,0.000757603556849,0.0002604484325274,-0.0170914959162473,0.0,0.0,0.0,-0.0081463698297739,60.0,-3.316702127456665,-0.0,-7.065975182740658e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.477175491288396e-21,-4.842020865130272e-21,-4.6351550300549066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.487600618740544e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.991222759708762e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.379822636721656e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.991056140279396e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004739259311463,291.2204284667969,294.1499938964844,288.0255126953125,285.0030517578125,290.3787841796875,293.03857421875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112745221704,3.3979585367660554e-08,0.0010112405288964,-0.017824862152338,0.0,0.0,0.0,-0.0083661237731575,60.0,-2.5566205978393555,-0.0,-6.971086463636311e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624252889403011e-21,-4.812605062389922e-21,-4.811647423116307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.48678789427504e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.990125545300545e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.37870650482364e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.99009353108704e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004738847783301,291.2206115722656,294.1499938964844,287.9989013671875,284.9879455566406,290.35748291015625,292.33770751953125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2907283306121826,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624920934682876e-21,-4.812470160864242e-21,-4.812450369921852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.485461487201974e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.988722740672527e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.377663860097528e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.988693636842072e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004738185089081,291.22100830078125,294.1499938964844,287.9441223144531,284.95623779296875,290.31475830078125,291.2060546875,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1841211318969727,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624934667173515e-21,-4.812467333586758e-21,-4.812467333586758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.485461487201974e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.988722740672527e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.377663860097528e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.988693636842072e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004738185089081,291.22100830078125,294.1499938964844,287.9441223144531,284.95623779296875,290.31475830078125,291.2060546875,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1841211318969727,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624934667173515e-21,-4.812467333586758e-21,-4.812467333586758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.484066686127336e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.987252997234464e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.37657755962573e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.987223893404008e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.000473748834338,291.2213439941406,294.1499938964844,287.88751220703125,284.9227600097656,290.2718200683594,290.35546875,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045207023620605,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.484066686127336e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.987252997234464e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.37657755962573e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.987223893404008e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.000473748834338,291.2213439941406,294.1499938964844,287.88751220703125,284.9227600097656,290.2718200683594,290.35546875,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045207023620605,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.482598397880793e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.985705401049928e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.375434506684542e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.985677752410992e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004736754926852,291.2216491699219,294.1499938964844,287.8291931152344,284.8876953125,290.2286071777344,289.71148681640625,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240981101989746,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.482598397880793e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.985705401049928e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.375434506684542e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.985677752410992e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004736754926852,291.2216491699219,294.1499938964844,287.8291931152344,284.8876953125,290.2286071777344,289.71148681640625,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240981101989746,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.481576125836e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.984628559323028e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.374639244517311e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.984600910684094e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004736244154628,291.2218017578125,294.1499938964844,287.7894592285156,284.8634948730469,290.1996154785156,289.3689880371094,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913088734414495e-09,0.0010104882530868,-0.0176299847662448,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2670812606811523,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.481055167270824e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.984079224523156e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.37423324608244e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.984051575884224e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004735983675345,291.2218933105469,294.1499938964844,287.7694396972656,284.8512268066406,290.18511962890625,289.2196960449219,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280303716659546,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.480254084337504e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.983235213439912e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.373609696514904e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.983207564800978e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004735583788715,291.22198486328125,294.1499938964844,287.73907470703125,284.83251953125,290.16326904296875,289.0177307128906,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004086017608643,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.479433356318624e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.982370102079584e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.372970867436379e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.982343181036411e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004735173715744,291.2220764160156,294.1499938964844,287.7084045410156,284.8135070800781,290.141357421875,288.83966064453125,291.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320729732513428,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.47772932704538e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.980575850931928e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.371645187959075e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.980548929888756e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004734322719741,291.2222595214844,294.1499938964844,287.64630126953125,284.7747497558594,290.0972595214844,288.5420837402344,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619167804718018,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.47772932704538e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.980575850931928e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.371645187959075e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.980548929888756e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004734322719741,291.2222595214844,294.1499938964844,287.64630126953125,284.7747497558594,290.0972595214844,288.5420837402344,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619167804718018,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.475941624259576e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.978692105505615e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.370253297267482e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.978665184462444e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004733429523184,291.2223815917969,294.1499938964844,287.5833435058594,284.735107421875,290.0528564453125,288.30535888671875,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403705596923828,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.475941624259576e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.978692105505615e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.370253297267482e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.978665184462444e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004733429523184,291.2223815917969,294.1499938964844,287.5833435058594,284.735107421875,290.0528564453125,288.30535888671875,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403705596923828,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.47406588238664e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.976715227821842e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.368793012574315e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.976689034374432e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004732492379844,291.2224426269531,294.1499938964844,287.51971435546875,284.6947937011719,290.00811767578125,288.1134338378906,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445960521697998,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.47406588238664e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.976715227821842e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.368793012574315e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.976689034374432e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004732492379844,291.2224426269531,294.1499938964844,287.51971435546875,284.6947937011719,290.00811767578125,288.1134338378906,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445960521697998,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.472099918639287e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.974645217880608e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.367263606283814e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.974619024433196e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004731510707642,291.2225036621094,294.1499938964844,287.4555969238281,284.6539611816406,289.9630432128906,287.95458984375,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885475635528564,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.472099918639287e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.974645217880608e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.367263606283814e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.974619024433196e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004731510707642,291.2225036621094,294.1499938964844,287.4555969238281,284.6539611816406,289.9630432128906,287.95458984375,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885475635528564,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.471083467360586e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.9735741969198e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.36647198209539e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.973548003472388e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004731002845801,291.2225036621094,294.1499938964844,287.4234313964844,284.6333923339844,289.9403686523437,287.8847961425781,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5099236965179443,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.47004446061328e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.972479165298864e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.365663623204455e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.972453699447216e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004730483924504,291.2225036621094,294.1499938964844,287.3912353515625,284.6127624511719,289.9176330566406,287.8201904296875,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531332015991211,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.46789950830862e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.9702192528639e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.363994518527761e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.970193787012248e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004729412321466,291.22247314453125,294.1499938964844,287.3268127441406,284.5714416503906,289.87188720703125,287.703857421875,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741779804229736,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.46789950830862e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.9702192528639e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.363994518527761e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.970193787012248e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004729412321466,291.22247314453125,294.1499938964844,287.3268127441406,284.5714416503906,289.87188720703125,287.703857421875,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741779804229736,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.465667244512588e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.967868390958756e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.362257019849494e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.967842925107108e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004728297353722,291.2223815917969,294.1499938964844,287.26251220703125,284.5301818847656,289.8258361816406,287.6009521484375,291.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616949796676636,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.465667244512588e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.967868390958756e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.362257019849494e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.967842925107108e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004728297353722,291.2223815917969,294.1499938964844,287.26251220703125,284.5301818847656,289.8258361816406,287.6009521484375,291.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616949796676636,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.463352762395516e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.965430217562243e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.360456220339984e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.965405479306356e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004727141058538,291.2222900390625,294.1499938964844,287.19854736328125,284.4891052246094,289.77947998046875,287.5081481933594,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595115661621094,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.463352762395516e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.965430217562243e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.360456220339984e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.965405479306356e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004727141058538,291.2222900390625,294.1499938964844,287.19854736328125,284.4891052246094,289.77947998046875,287.5081481933594,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595115661621094,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.460961155127734e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.962911281036212e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.358595757978037e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.962886542780323e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004725946637336,291.2221374511719,294.1499938964844,287.1351013183594,284.44842529296875,289.7327880859375,287.4229431152344,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701727390289306,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.460961155127734e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.962911281036212e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.358595757978037e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.962886542780323e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004725946637336,291.2221374511719,294.1499938964844,287.1351013183594,284.44842529296875,289.7327880859375,287.4229431152344,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701727390289306,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.45973370107822e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.961617615772413e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.357639697147533e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.961593605112284e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.000472533312859,291.2220458984375,294.1499938964844,287.1036376953125,284.4283142089844,289.7093505859375,287.3826599121094,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7226619720458984,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.458477870794012e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.960294846678151e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.356662536039948e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.960270836018026e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004724705941043,291.2219543457031,294.1499938964844,287.0723876953125,284.4083557128906,289.68585205078125,287.3436279296875,291.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7434568405151367,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.455869439989328e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.957547445083036e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.354633271461353e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.957524162018672e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004723403253592,291.22174072265625,294.1499938964844,287.0106201171875,284.3690490722656,289.6386413574219,287.26885986328125,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784554958343506,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.455869439989328e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.957547445083036e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.354633271461353e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.957524162018672e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004723403253592,291.22174072265625,294.1499938964844,287.0106201171875,284.3690490722656,289.6386413574219,287.26885986328125,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784554958343506,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.453116945223884e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.954648703569546e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.352491957135499e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.95462469290942e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004722028388641,291.22149658203125,294.1499938964844,286.95001220703125,284.3306884765625,289.5911865234375,287.1977844238281,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8248751163482666,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
