time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.453116945223884e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.954648703569546e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.352491957135499e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.95462469290942e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004722028388641,291.22149658203125,294.1499938964844,286.95001220703125,284.3306884765625,289.5911865234375,287.1977844238281,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8248751163482666,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.450213110540062e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.951589163392782e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.350232044700533e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.951565880328415e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004720577562693,291.2212219238281,294.1499938964844,286.89068603515625,284.29345703125,289.54351806640625,287.1297912597656,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864274024963379,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.450213110540062e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.951589163392782e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.350232044700533e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.951565880328415e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004720577562693,291.2212219238281,294.1499938964844,286.89068603515625,284.29345703125,289.54351806640625,287.1297912597656,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864274024963379,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.447160846320912e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.948374645318836e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.347857172135264e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.948352089850232e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004719053104054,291.2209167480469,294.1499938964844,286.8329467773437,284.257568359375,289.4956970214844,287.0644836425781,291.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9026119709014893,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.447160846320912e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.948374645318836e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.347857172135264e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.948352089850232e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004719053104054,291.2209167480469,294.1499938964844,286.8329467773437,284.257568359375,289.4956970214844,287.0644836425781,291.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9026119709014893,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.44558414630592e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.946713544195518e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.346630445681512e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.946690988726914e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004718265263363,291.2207336425781,294.1499938964844,286.8046875,284.2401733398437,289.4717102050781,287.0327453613281,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921339511871338,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.443976159673184e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.945019701262936e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.345379708567634e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.944997145794332e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004717461997643,291.2205505371094,294.1499938964844,286.7768859863281,284.2231750488281,289.4477233886719,287.0015563964844,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939751386642456,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.440682333661245e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.941550524672492e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.342816388700157e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.94152796920389e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004715816758107,291.2201843261719,294.1499938964844,286.7228088378906,284.1905212402344,289.3996276855469,286.94091796875,291.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.97556209564209,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.440682333661245e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.941550524672492e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.342816388700157e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.94152796920389e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004715816758107,291.2201843261719,294.1499938964844,286.7228088378906,284.1905212402344,289.3996276855469,286.94091796875,291.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.97556209564209,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.437310654902832e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.937999857356772e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.340193405980244e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.937978029483928e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004714132810477,291.21978759765625,294.1499938964844,286.6708374023437,284.15972900390625,289.3514709472656,286.8824768066406,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0099124908447266,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.437310654902832e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.937999857356772e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.340193405980244e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.937978029483928e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004714132810477,291.21978759765625,294.1499938964844,286.6708374023437,284.15972900390625,289.3514709472656,286.8824768066406,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0099124908447266,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.433901141164824e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.934408444678412e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.337540591834113e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.934386616805568e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.000471242936328,291.2193603515625,294.1499938964844,286.6211853027344,284.1309814453125,289.3032531738281,286.82623291015625,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0426766872406006,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.433901141164824e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.934408444678412e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.337540591834113e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.934386616805568e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.000471242936328,291.2193603515625,294.1499938964844,286.6211853027344,284.1309814453125,289.3032531738281,286.82623291015625,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0426766872406006,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.430495265405624e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.930821397574618e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.334891415666789e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.930800297297536e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.000471072824439,291.2189025878906,294.1499938964844,286.5740966796875,284.10455322265625,289.2550964355469,286.772216796875,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0737311840057373,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.430495265405624e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.930821397574618e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.334891415666789e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.930800297297536e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.000471072824439,291.2189025878906,294.1499938964844,286.5740966796875,284.10455322265625,289.2550964355469,286.772216796875,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0737311840057373,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.42880942602642e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.929045336320996e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.333579560508952e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.929024236043917e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004709885979536,291.2186584472656,294.1499938964844,286.55157470703125,284.0922241210937,289.23101806640625,286.7460632324219,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0885777473449707,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.427141776541248e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.927288920152932e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.332282257266343e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.927267819875853e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004709053027909,291.2184143066406,294.1499938964844,286.5297241210937,284.0805358886719,289.2069702148437,286.7204895019531,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102952003479004,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.423889423487708e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.923863399308176e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.32975167920813e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.923843026626856e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004707428452093,291.2178955078125,294.1499938964844,286.4883117675781,284.0591735839844,289.1589660644531,286.671142578125,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130225658416748,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.423889423487708e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.923863399308176e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.32975167920813e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.923843026626856e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004707428452093,291.2178955078125,294.1499938964844,286.4883117675781,284.0591735839844,289.1589660644531,286.671142578125,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130225658416748,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.420792775927112e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.920601587509736e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.327342609642074e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.920581214828415e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004705881583504,291.21734619140625,294.1499938964844,286.45001220703125,284.0406494140625,289.1111145019531,286.6242980957031,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155440092086792,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.420792775927112e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.920601587509736e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.327342609642074e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.920581214828415e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004705881583504,291.21734619140625,294.1499938964844,286.45001220703125,284.0406494140625,289.1111145019531,286.6242980957031,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155440092086792,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.418011177331208e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.917672286974266e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.325178012251854e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.917651914292946e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004704492166638,291.2167663574219,294.1499938964844,286.413330078125,284.0235595703125,289.0634765625,286.5799255371094,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1789357662200928,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.418011177331208e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.917672286974266e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.325178012251854e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.917651914292946e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004704492166638,291.2167663574219,294.1499938964844,286.413330078125,284.0235595703125,289.0634765625,286.5799255371094,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1789357662200928,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.415700333192945e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.915238479152322e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.323380123125389e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.915218106471002e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004703337908722,291.2161865234375,294.1499938964844,286.3766784667969,284.00640869140625,289.0160522460937,286.5375366210937,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202009439468384,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.415700333192945e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.915238479152322e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.323380123125389e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.915218106471002e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004703337908722,291.2161865234375,294.1499938964844,286.3766784667969,284.00640869140625,289.0160522460937,286.5375366210937,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202009439468384,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.414720989298075e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.91420674836263e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.322618330363184e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.914186375681312e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004702848673332,291.21588134765625,294.1499938964844,286.3583374023437,283.9978332519531,288.9924011230469,286.5169372558594,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213576555252075,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.413858060725032e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.913297253660858e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.321946031879634e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.913276880979538e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004702417354565,291.215576171875,294.1499938964844,286.3399963378906,283.9892272949219,288.96881103515625,286.4966735839844,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2251760959625244,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.412470535608009e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.911835513776168e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.32086700736545e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.91181586869061e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004701724392361,291.2149353027344,294.1499938964844,286.3033447265625,283.9720153808594,288.9217834472656,286.45684814453125,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2484750747680664,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.412470535608009e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.911835513776168e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.32086700736545e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.91181586869061e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004701724392361,291.2149353027344,294.1499938964844,286.3033447265625,283.9720153808594,288.9217834472656,286.45684814453125,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2484750747680664,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.411520295543596e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.910834342008457e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.320126314880326e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.910814696922898e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004701249708887,291.2142639160156,294.1499938964844,286.26666259765625,283.9547119140625,288.8749389648437,286.4178466796875,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719080448150635,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.411520295543596e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.910834342008457e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.320126314880326e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.910814696922898e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004701249708887,291.2142639160156,294.1499938964844,286.26666259765625,283.9547119140625,288.8749389648437,286.4178466796875,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719080448150635,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.41097823670134e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.910263179335745e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.319705036934465e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.910244261845946e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004700979043263,291.21356201171875,294.1499938964844,286.2300109863281,283.9373779296875,288.8282775878906,286.3794250488281,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2954704761505127,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.41097823670134e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.910263179335745e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.319705036934465e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.910244261845946e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004700979043263,291.21356201171875,294.1499938964844,286.2300109863281,283.9373779296875,288.8282775878906,286.3794250488281,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2954704761505127,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.410813072463498e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.91008782875724e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.319575524888933e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.910068911267444e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004700896388385,291.2128295898437,294.1499938964844,286.1933288574219,283.91998291015625,288.7817687988281,286.3414306640625,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319154977798462,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.410813072463498e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.91008782875724e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.319575524888933e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.910068911267444e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004700896388385,291.2128295898437,294.1499938964844,286.1933288574219,283.91998291015625,288.7817687988281,286.3414306640625,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319154977798462,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.410859638592228e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.910137305269018e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.319611177081242e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.91011838777922e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004700919671449,291.21246337890625,294.1499938964844,286.17498779296875,283.9112548828125,288.75860595703125,286.3225402832031,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331040620803833,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.410986240254716e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.910269727697596e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.319709402509034e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.91025153780356e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004700982826761,291.21209716796875,294.1499938964844,286.1566772460937,283.9025573730469,288.7354736328125,286.3037109375,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3429527282714844,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.411458449903876e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.910766675602643e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.320076110772789e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.910747758112848e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004701218567788,291.2113342285156,294.1499938964844,286.1199951171875,283.8850402832031,288.6893310546875,286.2662353515625,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366850614547729,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.411458449903876e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.910766675602643e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.320076110772789e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.910747758112848e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004701218567788,291.2113342285156,294.1499938964844,286.1199951171875,283.8850402832031,288.6893310546875,286.2662353515625,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366850614547729,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
