time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.412186773261055e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.91153356153518e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.320642180275172e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.911515371641144e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004701582656707,291.2105407714844,294.1499938964844,286.0833435058594,283.86749267578125,288.64337158203125,286.2288818359375,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390838861465454,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.412186773261055e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.91153356153518e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.320642180275172e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.911515371641144e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004701582656707,291.2105407714844,294.1499938964844,286.0833435058594,283.86749267578125,288.64337158203125,286.2288818359375,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390838861465454,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.41269172471948e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.912063978845254e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.321033626794815e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.912045788951218e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004701834695879,291.2101135253906,294.1499938964844,286.06280517578125,283.857666015625,288.61767578125,286.2080078125,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404306650161743,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.413129737367854e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.912525274557991e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.32137486920692e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.91250781225972e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004702053556684,291.2097473144531,294.1499938964844,286.0466613769531,283.84991455078125,288.5975646972656,286.1916198730469,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414903402328491,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.414242958882824e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.913697431329638e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.322239980567247e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.913679969031364e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004702609730884,291.2089233398437,294.1499938964844,286.010009765625,283.832275390625,288.5519104003906,286.1544189453125,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439030408859253,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.414242958882824e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.913697431329638e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.322239980567247e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.913679969031364e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004702609730884,291.2089233398437,294.1499938964844,286.010009765625,283.832275390625,288.5519104003906,286.1544189453125,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439030408859253,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.414850501343608e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.914336260408164e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.322712190216407e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.914318798109888e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004702913283836,291.20849609375,294.1499938964844,285.9916687011719,283.82342529296875,288.52911376953125,286.1358337402344,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451112985610962,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.415484237251805e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.915004193317144e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.323204772546887e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.914986731018872e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004703229933511,291.20806884765625,294.1499938964844,285.97332763671875,283.8145751953125,288.50640869140625,286.1172790527344,291.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463205575942993,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.416812099516392e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.916401177179068e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.324236503336579e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.916383714880794e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004703892918769,291.2071838378906,294.1499938964844,285.9366760253906,283.7968139648437,288.4610595703125,286.08013916015625,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874134063720703,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.416812099516392e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.916401177179068e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.324236503336579e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.916383714880794e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004703892918769,291.2071838378906,294.1499938964844,285.9366760253906,283.7968139648437,288.4610595703125,286.08013916015625,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874134063720703,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.418185072718188e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.917846182361244e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.325303886318579e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.917829447658733e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004704578605014,291.206298828125,294.1499938964844,285.8999938964844,283.7790222167969,288.4158630371094,286.0429992675781,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5116400718688965,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.418185072718188e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.917846182361244e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.325303886318579e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.917829447658733e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004704578605014,291.206298828125,294.1499938964844,285.8999938964844,283.7790222167969,288.4158630371094,286.0429992675781,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5116400718688965,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.4195653218776e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.91929991869256e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.326377090066671e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.919282456394284e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004705268365796,291.20538330078125,294.1499938964844,285.86334228515625,283.7611694335937,288.3708190917969,286.005859375,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535871982574463,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.4195653218776e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.91929991869256e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.326377090066671e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.919282456394284e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004705268365796,291.20538330078125,294.1499938964844,285.86334228515625,283.7611694335937,288.3708190917969,286.005859375,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535871982574463,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.420916467206553e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.92072164081037e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.327427010750398e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.920704906107858e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004705943283624,291.2044372558594,294.1499938964844,285.82666015625,283.7432861328125,288.3258972167969,285.96875,291.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5600945949554443,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.420916467206553e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.92072164081037e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.327427010750398e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.920704906107858e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004705943283624,291.2044372558594,294.1499938964844,285.82666015625,283.7432861328125,288.3258972167969,285.96875,291.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5600945949554443,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.421569848200306e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.921409946400672e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.32793560018763e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.92139321169816e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004706269828602,291.2039794921875,294.1499938964844,285.8083190917969,283.7343139648437,288.3034973144531,285.9501953125,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5721981525421143,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.422203584108502e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.922077151713891e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.328427454922348e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.92206041701138e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004706586187239,291.2034912109375,294.1499938964844,285.7900085449219,283.725341796875,288.2811279296875,285.931640625,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584294557571411,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.423394658369943e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.923330071615057e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.329352956730872e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.923314064508304e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004707181069534,291.2025146484375,294.1499938964844,285.7533264160156,283.70733642578125,288.2364807128906,285.89453125,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6084585189819336,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.423394658369943e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.923330071615057e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.329352956730872e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.923314064508304e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004707181069534,291.2025146484375,294.1499938964844,285.7533264160156,283.70733642578125,288.2364807128906,285.89453125,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6084585189819336,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.424457675777376e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.924449113896117e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.330179505515844e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.924433106789364e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004707711923401,291.2015075683594,294.1499938964844,285.7166748046875,283.68927001953125,288.1919860839844,285.8574523925781,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6325738430023193,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.424457675777376e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.924449113896117e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.330179505515844e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.924433106789364e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004707711923401,291.2015075683594,294.1499938964844,285.7166748046875,283.68927001953125,288.1919860839844,285.8574523925781,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6325738430023193,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.425057214684784e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.925080667017028e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.330645894398913e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.925064659910277e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004708011692855,291.20086669921875,294.1499938964844,285.6932067871094,283.6777038574219,288.1636047363281,285.833740234375,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647975444793701,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.425363532500342e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.925402991939336e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.330883818212897e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.925386984832584e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004708164779003,291.20050048828125,294.1499938964844,285.67999267578125,283.6711730957031,288.14764404296875,285.8204040527344,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6566274166107178,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.426083852304146e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.926161146722734e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.331443339353427e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.926145139615984e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004708524502348,291.199462890625,294.1499938964844,285.6433410644531,283.6530456542969,288.1034240722656,285.78338623046875,291.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6806063652038574,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.426083852304146e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.926161146722734e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.331443339353427e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.926145139615984e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004708524502348,291.199462890625,294.1499938964844,285.6433410644531,283.6530456542969,288.1034240722656,285.78338623046875,291.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6806063652038574,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.426362521480768e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.926453640218824e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.331659435294569e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.926438360707834e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004708663618657,291.1989440917969,294.1499938964844,285.625,283.6439514160156,288.08135986328125,285.764892578125,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692561864852905,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.426589531358331e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.926693019224332e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.331836241064593e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.92667773971334e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004708777123596,291.19842529296875,294.1499938964844,285.6066589355469,283.63482666015625,288.059326171875,285.74639892578125,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704497575759888,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.426851465832442e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.926968050422148e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.332039240282029e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926952770911156e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004708908090833,291.1973571777344,294.1499938964844,285.57000732421875,283.6165771484375,288.0153503417969,285.70947265625,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728293418884277,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.426851465832442e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.926968050422148e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.332039240282029e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926952770911156e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004708908090833,291.1973571777344,294.1499938964844,285.57000732421875,283.6165771484375,288.0153503417969,285.70947265625,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728293418884277,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426839096704498e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.92695422610268e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.332029053941369e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926939674187452e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.000470890168799,291.1962585449219,294.1499938964844,285.5333251953125,283.5982971191406,287.9715270996094,285.672607421875,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751974582672119,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426839096704498e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.92695422610268e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.332029053941369e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926939674187452e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.000470890168799,291.1962585449219,294.1499938964844,285.5333251953125,283.5982971191406,287.9715270996094,285.672607421875,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751974582672119,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.426518226973712e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.92661589407362e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.331778760999441e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926601342158392e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004708741325885,291.1951599121094,294.1499938964844,285.4966735839844,283.5799560546875,287.9278259277344,285.6357727050781,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775527715682984,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.426518226973712e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.92661589407362e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.331778760999441e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926601342158392e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004708741325885,291.1951599121094,294.1499938964844,285.4966735839844,283.5799560546875,287.9278259277344,285.6357727050781,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775527715682984,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.425851749256252e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.925913764163852e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.33125998522155e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.925899212248623e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004708408378064,291.19403076171875,294.1499938964844,285.4599914550781,283.5615539550781,287.8842468261719,285.5990295410156,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7989368438720703,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.425851749256252e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.925913764163852e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.33125998522155e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.925899212248623e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004708408378064,291.19403076171875,294.1499938964844,285.4599914550781,283.5615539550781,287.8842468261719,285.5990295410156,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7989368438720703,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.425375174032524e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.925411723088472e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,7.330889638978988e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.925397171173243e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708170599769,291.1934814453125,294.1499938964844,285.4416809082031,283.5523376464844,287.86248779296875,285.5806884765625,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524286449443e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810579776763916,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.424796735402197e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.924801997840405e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.330438529606909e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.924787445925176e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004707881307695,291.1929016113281,294.1499938964844,285.42333984375,283.5430908203125,287.8407897949219,285.5623779296875,290.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8221802711486816,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.423305164091288e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.923231118591502e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.329278741963208e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.923217294272035e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004707136540673,291.1917419433594,294.1499938964844,285.3866577148437,283.52459716796875,287.7974548339844,285.5258178710937,290.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845245599746704,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
