time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.423305164091288e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.923231118591502e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.329278741963208e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.923217294272035e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004707136540673,291.1917419433594,294.1499938964844,285.3866577148437,283.52459716796875,287.7974548339844,285.5258178710937,290.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845245599746704,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.421318827662616e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.921139280777425e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.327733328565955e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.921124728862196e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004706144100055,291.1905822753906,294.1499938964844,285.3500061035156,283.5060729980469,287.7542724609375,285.4893493652344,290.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868097543716431,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.421318827662616e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.921139280777425e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.327733328565955e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.921124728862196e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004706144100055,291.1905822753906,294.1499938964844,285.3500061035156,283.5060729980469,287.7542724609375,285.4893493652344,290.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868097543716431,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.419552952749656e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.91927954601124e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.326358900172636e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.919264994096012e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004705261962953,291.1897277832031,294.1499938964844,285.3236083984375,283.492431640625,287.7232360839844,285.4631652832031,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884407758712769,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.418789704795928e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.91847482509911e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.325765182031319e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.918461000779644e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004704880702774,291.1893920898437,294.1499938964844,285.3133239746094,283.48699951171875,287.711181640625,285.4530029296875,290.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8907182216644287,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.41570760915056e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.915229748003183e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.323367753997445e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.915215923683718e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004703341401182,291.18817138671875,294.1499938964844,285.27667236328125,283.4669189453125,287.6682434082031,285.4167785644531,290.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913085222244263,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.41570760915056e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.915229748003183e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.323367753997445e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.915215923683718e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004703341401182,291.18817138671875,294.1499938964844,285.27667236328125,283.4669189453125,287.6682434082031,285.4167785644531,290.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913085222244263,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.413957741344348e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.913386020343752e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,7.322006422327831e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.913372196024284e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004702467122115,291.18756103515625,294.1499938964844,285.2583312988281,283.4565124511719,287.6468200683594,285.3987121582031,290.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234342375677215e-09,0.001003160374239,-0.0153852393850684,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.924168109893799,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.412068902747706e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.911397501127794e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.320537406485528e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.911383676808327e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004701523575931,291.1869506835937,294.1499938964844,285.239990234375,283.4459228515625,287.6254272460937,285.3807067871094,290.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723491051341e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917387872934,60.0,-3.935187339782715,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.407870675204322e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.906975901685656e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.317271229112521e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.906962077366188e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0004699426353909,291.18572998046875,294.1499938964844,285.2033386230469,283.4240417480469,287.5827331542969,285.3447570800781,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957031488418579,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.407870675204322e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.906975901685656e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.317271229112521e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.906962077366188e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0004699426353909,291.18572998046875,294.1499938964844,285.2033386230469,283.4240417480469,287.5827331542969,285.3447570800781,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957031488418579,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.40310856094584e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.901960584102198e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.31356703909114e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.901946759782732e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004697047697845,291.1844787597656,294.1499938964844,285.1666564941406,283.4013671875,287.5401916503906,285.3090209960937,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786007404327393,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.40310856094584e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.901960584102198e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.31356703909114e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.901946759782732e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004697047697845,291.1844787597656,294.1499938964844,285.1666564941406,283.4013671875,287.5401916503906,285.3090209960937,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786007404327393,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.397785470355302e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.89635445876047e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.309426291612908e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.896341362036765e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004694388771895,291.1831970214844,294.1499938964844,285.1300048828125,283.3779602050781,287.49774169921875,285.2734069824219,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999890089035034,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.397785470355302e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.89635445876047e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.309426291612908e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.896341362036765e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004694388771895,291.1831970214844,294.1499938964844,285.1300048828125,283.3779602050781,287.49774169921875,285.2734069824219,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999890089035034,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.391910134581848e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.890166984405369e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.30485626263544e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.890153887681664e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004691453941632,291.18194580078125,294.1499938964844,285.09332275390625,283.3538818359375,287.4554443359375,285.2380065917969,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020909309387207,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.391910134581848e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.890166984405369e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.30485626263544e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.890153887681664e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004691453941632,291.18194580078125,294.1499938964844,285.09332275390625,283.3538818359375,287.4554443359375,285.2380065917969,290.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020909309387207,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.388768376084045e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.8868586064782e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.302412268472835e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.886845509754494e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0004689884663093,291.1812744140625,294.1499938964844,285.07501220703125,283.34161376953125,287.434326171875,285.2203674316406,290.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919628343065142e-09,0.0010004693176597,-0.0145608149468898,0.0,0.0,0.0,-0.0077474303543567,60.0,-4.031310081481934,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.385497833136468e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.883414168143644e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.299867866095155e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.88340107141994e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004688250483013,291.1806335449219,294.1499938964844,285.0566711425781,283.32916259765625,287.41326904296875,285.2027893066406,290.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271847985684,60.0,-4.04164457321167,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.378573304275052e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.876121475826948e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.294482202269137e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.876109106699003e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004684791783802,291.1793212890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3711853027344,285.1677551269531,290.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062116622924805,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.378573304275052e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.876121475826948e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.294482202269137e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.876109106699003e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004684791783802,291.1793212890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3711853027344,285.1677551269531,290.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062116622924805,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.371167834615336e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.868323104456068e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.288721826625988e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.868310735328124e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004681092686951,291.1780090332031,294.1499938964844,284.9833374023437,283.27813720703125,287.32928466796875,285.1329345703125,290.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082321166992188,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.371167834615336e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.868323104456068e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.288721826625988e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.868310735328124e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004681092686951,291.1780090332031,294.1499938964844,284.9833374023437,283.27813720703125,287.32928466796875,285.1329345703125,290.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082321166992188,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.364925062982364e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.861748549155892e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,7.283865852514282e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.861736180027948e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004677974211517,291.17694091796875,294.1499938964844,284.9540100097656,283.2572021484375,287.2958374023437,285.105224609375,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098301887512207,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.363322897115722e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.860061254585162e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.282619480974972e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.86004961305298e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.000467717385618,291.1766662597656,294.1499938964844,284.9466552734375,283.2519226074219,287.2874755859375,285.09832763671875,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102274894714356,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.35508796828799e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.851389768300578e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.276214455487207e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.851377399172634e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004673060611821,291.1753234863281,294.1499938964844,284.9100036621094,283.225341796875,287.24578857421875,285.0639343261719,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121995449066162,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.35508796828799e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.851389768300578e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.276214455487207e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.851377399172634e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004673060611821,291.1753234863281,294.1499938964844,284.9100036621094,283.225341796875,287.24578857421875,285.0639343261719,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121995449066162,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.350841719424352e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.8469179647509e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.272911170730367e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.846905595622955e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004670939233619,291.1746520996094,294.1499938964844,284.89166259765625,283.2119140625,287.2250061035156,285.0468444824219,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131771087646484,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.346519800601528e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.842366853263228e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.269549678312615e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.842354484135284e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004668780602514,291.1739501953125,294.1499938964844,284.8733215332031,283.19842529296875,287.2042541503906,285.02978515625,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794558838009,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.1414971351623535,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.337685332866386e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.833062358666211e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.262677536346018e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.833050717134029e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004664367297664,291.1725769042969,294.1499938964844,284.836669921875,283.1712646484375,287.162841796875,284.995849609375,290.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160813808441162,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.337685332866386e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.833062358666211e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.262677536346018e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.833050717134029e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004664367297664,291.1725769042969,294.1499938964844,284.836669921875,283.1712646484375,287.162841796875,284.995849609375,290.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160813808441162,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.328649321105333e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.823547588894144e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.255649688886479e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.82353594736196e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004659853875637,291.17120361328125,294.1499938964844,284.79998779296875,283.14385986328125,287.1215209960937,284.9621276855469,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179971218109131,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.328649321105333e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.823547588894144e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.255649688886479e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.82353594736196e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004659853875637,291.17120361328125,294.1499938964844,284.79998779296875,283.14385986328125,287.1215209960937,284.9621276855469,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179971218109131,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.319489618064836e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.81390112428926e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.248524343594909e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.813889482757077e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004655278171412,291.1697998046875,294.1499938964844,284.7633361816406,283.1163330078125,287.0803527832031,284.9286193847656,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198995590209961,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.319489618064836e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.81390112428926e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.248524343594909e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.813889482757077e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004655278171412,291.1697998046875,294.1499938964844,284.7633361816406,283.1163330078125,287.0803527832031,284.9286193847656,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198995590209961,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.310281166108324e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.804203727981076e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.241361890919507e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.804192086448892e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004650678311008,291.1683654785156,294.1499938964844,284.7266540527344,283.0887145996094,287.0392761230469,284.8953552246094,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217922687530518,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.310281166108324e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.804203727981076e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.241361890919507e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.804192086448892e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004650678311008,291.1683654785156,294.1499938964844,284.7266540527344,283.0887145996094,287.0392761230469,284.8953552246094,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217922687530518,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.305683488491924e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.799361578188837e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.237785757752135e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.799350664252417e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004648381727747,291.16766357421875,294.1499938964844,284.7083435058594,283.07489013671875,287.018798828125,284.8788146972656,290.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227359294891357,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.301103273173794e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.794538345886394e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,7.234223448904231e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.794527431949972e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004646093875635,291.1669616699219,294.1499938964844,284.69000244140625,283.0610656738281,286.99835205078125,284.8623046875,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236785888671875,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
