time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.292034519603476e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.784987923922016e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.22716940799728e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.784977009985596e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004641563864424,291.1654968261719,294.1499938964844,284.6533203125,283.0334167480469,286.95751953125,284.8294372558594,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255623817443848,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.292034519603476e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.784987923922016e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.22716940799728e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.784977009985596e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004641563864424,291.1654968261719,294.1499938964844,284.6533203125,283.0334167480469,286.95751953125,284.8294372558594,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255623817443848,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.283153485739604e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.775635408004746e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.220261613838375e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.775624494068325e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004637127567548,291.1640625,294.1499938964844,284.6166687011719,283.005859375,286.91680908203125,284.7967834472656,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274472236633301,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.283153485739604e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.775635408004746e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.220261613838375e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.775624494068325e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004637127567548,291.1640625,294.1499938964844,284.6166687011719,283.005859375,286.91680908203125,284.7967834472656,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274472236633301,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.275553748011588e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.767632582224904e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.214350625872612e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.767622395884246e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004633331554941,291.16278076171875,294.1499938964844,284.5844116210937,282.9817199707031,286.8810729980469,284.7681884765625,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291097640991211,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.274536569137126e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.766560833668336e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.213559001684189e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.766550647327676e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004632823111023,291.16259765625,294.1499938964844,284.5799865722656,282.9784240722656,286.8761901855469,284.7643127441406,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293368339538574,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.266257984563708e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.757843508850784e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,7.207119779195637e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.757832594914362e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004628688038792,291.1611328125,294.1499938964844,284.5433349609375,282.951171875,286.835693359375,284.7319641113281,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312349796295166,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.266257984563708e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.757843508850784e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,7.207119779195637e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.757832594914362e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004628688038792,291.1611328125,294.1499938964844,284.5433349609375,282.951171875,286.835693359375,284.7319641113281,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312349796295166,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.262270032195374e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.753643098520116e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.204017310868949e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.753632912179457e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004626695590559,291.1603698730469,294.1499938964844,284.5249938964844,282.9376525878906,286.81549072265625,284.71588134765625,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231818472124e-09,0.0009869722416624,-0.0104256439954042,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321885108947754,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.258390491595492e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.749558375915512e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.201000698842108e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.749548189574853e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004624758148565,291.1596374511719,294.1499938964844,284.50665283203125,282.9241943359375,286.7952880859375,284.6997985839844,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331454277038574,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.251000301446766e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.74177528405562e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.195251964731142e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.74176509771496e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004621066327672,291.1581420898437,294.1499938964844,284.4700012207031,282.8974914550781,286.7550048828125,284.6676940917969,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350712299346924,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.251000301446766e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.74177528405562e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.195251964731142e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.74176509771496e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004621066327672,291.1581420898437,294.1499938964844,284.4700012207031,282.8974914550781,286.7550048828125,284.6676940917969,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350712299346924,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.24415435292758e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.734565537655726e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.189926691353321e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.734555351315066e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004617646627593,291.1566162109375,294.1499938964844,284.4333190917969,282.87115478515625,286.7147827148437,284.6356811523437,290.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3701653480529785,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.24415435292758e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.734565537655726e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.189926691353321e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.734555351315066e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004617646627593,291.1566162109375,294.1499938964844,284.4333190917969,282.87115478515625,286.7147827148437,284.6356811523437,290.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3701653480529785,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.237913764081895e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.727993892738596e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.185072900028899e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.727983706397936e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0004614529316313,291.15509033203125,294.1499938964844,284.39666748046875,282.84521484375,286.6746520996094,284.60369873046875,290.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.38984489440918,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.237913764081895e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.727993892738596e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.185072900028899e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.727983706397936e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0004614529316313,291.15509033203125,294.1499938964844,284.39666748046875,282.84521484375,286.6746520996094,284.60369873046875,290.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.38984489440918,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.232337470166384e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.722121467348188e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.180734974099323e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.72211200860329e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004611744079738,291.153564453125,294.1499938964844,284.3599853515625,282.8197326660156,286.6346435546875,284.5716857910156,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409785270690918,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.232337470166384e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.722121467348188e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.180734974099323e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.72211200860329e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004611744079738,291.153564453125,294.1499938964844,284.3599853515625,282.8197326660156,286.6346435546875,284.5716857910156,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409785270690918,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.229819261236116e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.719469380797818e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.178776286309585e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.71945992205292e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004610485921148,291.1528015136719,294.1499938964844,284.3416748046875,282.80718994140625,286.6146545410156,284.5556640625,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646012246608,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419867038726807,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.227482951246202e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.717009379528464e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.176959479693323e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.716999920783564e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004609319148585,291.1520080566406,294.1499938964844,284.3233337402344,282.7947692871094,286.5946960449219,284.53961181640625,290.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430022716522217,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.223404049407692e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.712713654153048e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.173786434577778e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.712703467812388e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004607281298376,291.15045166015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5548095703125,284.5074462890625,290.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450577735900879,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.223404049407692e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.712713654153048e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.173786434577778e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.712703467812388e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004607281298376,291.15045166015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5548095703125,284.5074462890625,290.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450577735900879,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.220153879141436e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.709290316095576e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.171258039306849e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.709280857350676e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004605657886713,291.1488952636719,294.1499938964844,284.25,282.74658203125,286.5150146484375,284.47509765625,290.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471493721008301,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.220153879141436e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.709290316095576e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.171258039306849e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.709280857350676e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004605657886713,291.1488952636719,294.1499938964844,284.25,282.74658203125,286.5150146484375,284.47509765625,290.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471493721008301,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.217650949722156e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.706654964247718e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.169310993049294e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.70664550550282e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004604407877195,291.1473693847656,294.1499938964844,284.2148132324219,282.7247009277344,286.47686767578125,284.4438171386719,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491898536682129,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.217554907081647e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.70655382843688e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.169236778281629e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.706544369691984e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004604359855875,291.1473083496094,294.1499938964844,284.2133483886719,282.72381591796875,286.47528076171875,284.4425048828125,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492753505706787,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.215371392201632e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.704253898235038e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.167537842178717e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.70424443949014e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004603269044309,291.1457214355469,294.1499938964844,284.1766662597656,282.70233154296875,286.43560791015625,284.40966796875,290.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514248847961426,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.215371392201632e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.704253898235038e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.167537842178717e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.70424443949014e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004603269044309,291.1457214355469,294.1499938964844,284.1766662597656,282.70233154296875,286.43560791015625,284.40966796875,290.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514248847961426,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.214427700499073e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.70326000242494e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.166803698055446e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.703250543680042e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004602797562256,291.1448974609375,294.1499938964844,284.1583251953125,282.6920471191406,286.415771484375,284.3931579589844,290.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525069713592529,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.213575685862452e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.70236214925535e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.166140858316794e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.702353418106212e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004602372064255,291.14410400390625,294.1499938964844,284.1400146484375,282.6820373535156,286.39599609375,284.3765869140625,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535932540893555,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.21213868423365e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.70084947766736e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.165022543631494e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.700840018922464e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004601654363796,291.1424865722656,294.1499938964844,284.10333251953125,282.6628112792969,286.3564147949219,284.34326171875,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55778169631958,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.21213868423365e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.70084947766736e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.165022543631494e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.700840018922464e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004601654363796,291.1424865722656,294.1499938964844,284.10333251953125,282.6628112792969,286.3564147949219,284.34326171875,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55778169631958,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.211036376655102e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.699688234832138e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.164164708228782e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.69967877608724e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004601103428285,291.140869140625,294.1499938964844,284.0666809082031,282.6445617675781,286.3169250488281,284.30963134765625,290.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57979154586792,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.211036376655102e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.699688234832138e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.164164708228782e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.69967877608724e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004601103428285,291.140869140625,294.1499938964844,284.0666809082031,282.6445617675781,286.3169250488281,284.30963134765625,290.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57979154586792,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.21024038689211e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.698849316919222e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.163545524235815e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.698840585770084e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004600705869961,291.13922119140625,294.1499938964844,284.0299987792969,282.627197265625,286.2774963378906,284.2757568359375,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601949691772461,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.21024038689211e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.698849316919222e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.163545524235815e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.698840585770084e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004600705869961,291.13922119140625,294.1499938964844,284.0299987792969,282.627197265625,286.2774963378906,284.2757568359375,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601949691772461,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.209725249093026e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.698306530481204e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.163144618971273e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.698297799332067e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.00046004485921,291.1375427246094,294.1499938964844,283.99334716796875,282.6106262207031,286.23809814453125,284.2416076660156,290.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624244213104248,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.209725249093026e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.698306530481204e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.163144618971273e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.698297799332067e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.00046004485921,291.1375427246094,294.1499938964844,283.99334716796875,282.6106262207031,286.23809814453125,284.2416076660156,290.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624244213104248,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.209565178025514e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.698138455860315e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.163020200096071e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.69812972471118e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004600368847604,291.13671875,294.1499938964844,283.9750061035156,282.6025695800781,286.2184143066406,284.22442626953125,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635440349578857,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
