time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.209464769810438e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.69803222687915e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.162941619753838e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.698023495730013e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004600318497978,291.1358947753906,294.1499938964844,283.9566650390625,282.5946960449219,286.19873046875,284.2071838378906,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646665573120117,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.209432755596936e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.697998029878364e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.16291688149795e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.697990026324987e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004600302490871,291.1342163085937,294.1499938964844,283.9200134277344,282.5793762207031,286.1594543457031,284.1724853515625,290.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669196128845215,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.209432755596936e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.697998029878364e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.16291688149795e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.697990026324987e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004600302490871,291.1342163085937,294.1499938964844,283.9200134277344,282.5793762207031,286.1594543457031,284.1724853515625,290.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669196128845215,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.209605923388152e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698179928818718e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.16305075911805e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698171925265342e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004600388929247,291.13250732421875,294.1499938964844,283.8833312988281,282.56451416015625,286.12017822265625,284.13751220703125,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691831588745117,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.209605923388152e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698179928818718e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.16305075911805e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.698171925265342e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004600388929247,291.13250732421875,294.1499938964844,283.8833312988281,282.56451416015625,286.12017822265625,284.13751220703125,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691831588745117,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209959534928204e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.698552457848564e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.163325790315866e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698543726699428e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004600565589498,291.1307983398437,294.1499938964844,283.8466796875,282.5500183105469,286.0809936523437,284.1023254394531,290.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714557647705078,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209959534928204e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.698552457848564e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.163325790315866e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698543726699428e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004600565589498,291.1307983398437,294.1499938964844,283.8466796875,282.5500183105469,286.0809936523437,284.1023254394531,290.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714557647705078,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.210469579556956e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.699088695924728e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163721602410078e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699080692371354e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004600820248015,291.12908935546875,294.1499938964844,283.8099975585937,282.5357971191406,286.04180908203125,284.0668640136719,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737363815307617,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.210469579556956e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.699088695924728e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163721602410078e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699080692371354e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004600820248015,291.12908935546875,294.1499938964844,283.8099975585937,282.5357971191406,286.04180908203125,284.0668640136719,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737363815307617,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.210776624968275e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.69941247603856e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.163960253819823e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.699403744889425e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004600973625201,291.12823486328125,294.1499938964844,283.7916564941406,282.5287780761719,286.0222473144531,284.0490417480469,290.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748794078826904,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.211113501805812e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.699766815174372e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.164222188293934e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.699758811620995e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004601141845341,291.1273498535156,294.1499938964844,283.7733459472656,282.52178955078125,286.002685546875,284.0311584472656,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760239124298096,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.211867291014642e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.700560622150078e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.164808630477637e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.70055189100094e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004601518448907,291.1256103515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9635925292969,283.9952392578125,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783169746398926,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.211867291014642e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.700560622150078e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.164808630477637e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.70055189100094e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004601518448907,291.1256103515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9635925292969,283.9952392578125,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783169746398926,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.212709846906364e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.701447561383247e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.165463466662914e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.701439557829872e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004601939290296,291.1238708496094,294.1499938964844,283.70001220703125,282.4939270019531,285.924560546875,283.9591064453125,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80614709854126,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.212709846906364e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.701447561383247e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.165463466662914e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.701439557829872e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004601939290296,291.1238708496094,294.1499938964844,283.70001220703125,282.4939270019531,285.924560546875,283.9591064453125,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80614709854126,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.213618614012375e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.702404349809512e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.166169962147251e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.702396346256136e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004602393310051,291.1221008300781,294.1499938964844,283.663330078125,282.4798889160156,285.8855285644531,283.9227905273437,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829159736633301,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.213618614012375e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.702404349809512e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.166169962147251e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.702396346256136e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004602393310051,291.1221008300781,294.1499938964844,283.663330078125,282.4798889160156,285.8855285644531,283.9227905273437,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829159736633301,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.214572492055596e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.703409159556033e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.166912109823897e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.703401156002656e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004602870030794,291.1203308105469,294.1499938964844,283.6266784667969,282.46563720703125,285.8465576171875,283.8863220214844,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852195739746094,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.214572492055596e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.703409159556033e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.166912109823897e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.703401156002656e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004602870030794,291.1203308105469,294.1499938964844,283.6266784667969,282.46563720703125,285.8465576171875,283.8863220214844,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852195739746094,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.215059981215744e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.703922114567833e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.167291187215596e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.703914111014456e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004603113629855,291.11944580078125,294.1499938964844,283.6083374023437,282.4584350585937,285.8270874023437,283.8680114746094,290.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863718986511231,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.21555038075894e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.704438707558438e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.16767244739458e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.704430704005064e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004603358684107,291.1185302734375,294.1499938964844,283.5899963378906,282.4511413574219,285.8076477050781,283.84967041015625,290.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875243663787842,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.216531179845332e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.705471165943892e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.168434967752546e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.705463162390517e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004603848501574,291.1167297363281,294.1499938964844,283.5533447265625,282.43621826171875,285.76873779296875,283.8128662109375,290.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898292541503906,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.216531179845332e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.705471165943892e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.168434967752546e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.705463162390517e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004603848501574,291.1167297363281,294.1499938964844,283.5533447265625,282.43621826171875,285.76873779296875,283.8128662109375,290.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898292541503906,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.21749378903769e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.706484706839548e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.169183663791046e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.706476703286172e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004604329296853,291.11492919921875,294.1499938964844,283.51666259765625,282.4208374023437,285.7298583984375,283.7759704589844,290.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92133092880249,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.21749378903769e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.706484706839548e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.169183663791046e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.706476703286172e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004604329296853,291.11492919921875,294.1499938964844,283.51666259765625,282.4208374023437,285.7298583984375,283.7759704589844,290.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92133092880249,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.218417835654692e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.7074567747768e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.169901073211804e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.707449498819189e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004604790592566,291.11309814453125,294.1499938964844,283.4800109863281,282.4049072265625,285.6910400390625,283.73895263671875,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944346904754639,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.218417835654692e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.7074567747768e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.169901073211804e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.707449498819189e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004604790592566,291.11309814453125,294.1499938964844,283.4800109863281,282.4049072265625,285.6910400390625,283.73895263671875,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944346904754639,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.219280764227732e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.708365541882812e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.170572644099593e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.7083582659252e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004605221620295,291.1112670898437,294.1499938964844,283.4433288574219,282.3883361816406,285.6522216796875,283.7018737792969,290.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967329025268555,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.219280764227732e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.708365541882812e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.170572644099593e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.7083582659252e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004605221620295,291.1112670898437,294.1499938964844,283.4433288574219,282.3883361816406,285.6522216796875,283.7018737792969,290.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967329025268555,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.219682397088036e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.708788275020196e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.170884782681242e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.708780999062584e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004605422436725,291.1103210449219,294.1499938964844,283.42498779296875,282.3797607421875,285.6328430175781,283.6833190917969,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.97880220413208,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.220061474479736e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.709186997497454e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.171179458964616e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.70917972153984e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004605611611623,291.1094055175781,294.1499938964844,283.4066772460937,282.3710021972656,285.61346435546875,283.66473388671875,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990262985229492,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.220738866133615e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.709900768939406e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,7.171706238295883e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.709893492981791e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004605950089171,291.1075439453125,294.1499938964844,283.3699951171875,282.35284423828125,285.5747375488281,283.6275634765625,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013139724731445,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.220738866133615e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.709900768939406e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,7.171706238295883e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.709893492981791e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004605950089171,291.1075439453125,294.1499938964844,283.3699951171875,282.35284423828125,285.5747375488281,283.6275634765625,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013139724731445,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.221288928529248e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.710479207569732e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.172133337007836e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.71047193161212e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004606224829331,291.1056823730469,294.1499938964844,283.3333435058594,282.333740234375,285.5360412597656,283.5903625488281,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035943031311035,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.221288928529248e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.710479207569732e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.172133337007836e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.71047193161212e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004606224829331,291.1056823730469,294.1499938964844,283.3333435058594,282.333740234375,285.5360412597656,283.5903625488281,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035943031311035,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.221686923410743e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.710899030324072e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.1724432928022e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.710891754366456e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004606423899531,291.1037902832031,294.1499938964844,283.2966613769531,282.31365966796875,285.49737548828125,283.5531921386719,290.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058659076690674,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.221686923410743e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.710899030324072e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.1724432928022e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.710891754366456e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004606423899531,291.1037902832031,294.1499938964844,283.2966613769531,282.31365966796875,285.49737548828125,283.5531921386719,290.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058659076690674,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.221908840117976e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.711131860967726e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.172615005401894e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.711124585010111e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606534494087,291.10186767578125,294.1499938964844,283.260009765625,282.29248046875,285.458740234375,283.5160217285156,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081273078918457,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.221908840117976e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.711131860967726e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.172615005401894e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.711124585010111e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606534494087,291.10186767578125,294.1499938964844,283.260009765625,282.29248046875,285.458740234375,283.5160217285156,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081273078918457,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
