time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.221943037118764e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.711168240755796e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.172641926445067e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.711160964798182e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606551665347,291.1009216308594,294.1499938964844,283.2416687011719,282.2814636230469,285.439453125,283.4974670410156,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092535018920898,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.221924847224729e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.711147868074475e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.172627374529839e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.711141319712624e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004606542352121,291.0999755859375,294.1499938964844,283.22332763671875,282.2701110839844,285.4201354980469,283.4789123535156,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103766441345215,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.221707296092065e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.71091867540963e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.172457844717428e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.710912127047776e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004606433794833,291.0980529785156,294.1499938964844,283.1866760253906,282.2464904785156,285.381591796875,283.44189453125,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126128196716309,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.221707296092065e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.71091867540963e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.172457844717428e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.710912127047776e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004606433794833,291.0980529785156,294.1499938964844,283.1866760253906,282.2464904785156,285.381591796875,283.44189453125,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126128196716309,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.221221989719196e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710407903185114e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.172080222517252e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.71040135482326e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004606191650964,291.0960998535156,294.1499938964844,283.1499938964844,282.22149658203125,285.3430480957031,283.40496826171875,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148332595825195,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.221221989719196e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710407903185114e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.172080222517252e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.71040135482326e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004606191650964,291.0960998535156,294.1499938964844,283.1499938964844,282.22149658203125,285.3430480957031,283.40496826171875,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148332595825195,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.220596257364376e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.709748701425268e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.171593460952863e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.709742153063416e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004605879075825,291.0941772460937,294.1499938964844,283.11334228515625,282.1949462890625,285.3045654296875,283.3681640625,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1703972816467285,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.220596257364376e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.709748701425268e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.171593460952863e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.709742153063416e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004605879075825,291.0941772460937,294.1499938964844,283.11334228515625,282.1949462890625,285.3045654296875,283.3681640625,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1703972816467285,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.709152800496668e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,7.171153265517205e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.709146252134816e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004605596186593,291.0922241210937,294.1499938964844,283.07666015625,282.1667175292969,285.26611328125,283.3314514160156,290.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192422866821289,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.709152800496668e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,7.171153265517205e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.709146252134816e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004605596186593,291.0922241210937,294.1499938964844,283.07666015625,282.1667175292969,285.26611328125,283.3314514160156,290.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192422866821289,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.219792991643772e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.70890250755474e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.170968456193805e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.708895959192888e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004605477442964,291.0912170410156,294.1499938964844,283.0583190917969,282.1520080566406,285.24688720703125,283.3131103515625,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.20344352722168,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.219595085596666e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.708693687571213e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,7.170814205892384e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.70868713920936e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004605378780979,291.0902404785156,294.1499938964844,283.0400085449219,282.1369323730469,285.2276916503906,283.2947998046875,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214476108551025,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.219346975442022e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.708432480692863e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.170621393015608e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708426659926772e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004605254798661,291.0882568359375,294.1499938964844,283.0033264160156,282.1056823730469,285.18927001953125,283.2582092285156,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236597061157227,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.219346975442022e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.708432480692863e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.170621393015608e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708426659926772e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004605254798661,291.0882568359375,294.1499938964844,283.0033264160156,282.1056823730469,285.18927001953125,283.2582092285156,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236597061157227,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.21933024073951e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.70841501839459e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.170608296291903e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.708408470032737e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004605246358551,291.0862731933594,294.1499938964844,282.9666748046875,282.0731506347656,285.1509094238281,283.2216186523437,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258819103240967,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.21933024073951e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.70841501839459e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.170608296291903e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.708408470032737e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004605246358551,291.0862731933594,294.1499938964844,282.9666748046875,282.0731506347656,285.1509094238281,283.2216186523437,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258819103240967,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.219563798978923e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.708660218166187e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.170789467636496e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.708653669804336e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004605363064911,291.0842590332031,294.1499938964844,282.92999267578125,282.0393981933594,285.1125793457031,283.1849975585937,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281160831451416,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.219563798978923e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.708660218166187e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.170789467636496e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.708653669804336e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004605363064911,291.0842590332031,294.1499938964844,282.92999267578125,282.0393981933594,285.1125793457031,283.1849975585937,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281160831451416,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.709162259241566e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.171159813879058e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.709156438475476e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004605601425282,291.0822448730469,294.1499938964844,282.8933410644531,282.0045471191406,285.07427978515625,283.1483459472656,290.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303629398345947,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.709162259241566e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.171159813879058e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.709156438475476e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004605601425282,291.0822448730469,294.1499938964844,282.8933410644531,282.0045471191406,285.07427978515625,283.1483459472656,290.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303629398345947,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.2203619715292e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.709500591270626e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.171409379225224e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.709494770504534e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004605761787388,291.08123779296875,294.1499938964844,282.875,281.9867553710937,285.0551452636719,283.1299743652344,290.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314910888671875,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.220727952197194e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709885489428416e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.1716945967637e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.709879668662325e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004605944559443,291.0802001953125,294.1499938964844,282.8566589355469,281.9687194824219,285.0359802246094,283.1116027832031,290.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326218128204346,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.710763697512448e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.172342884587124e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.710757876746356e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004606361035257,291.07818603515625,294.1499938964844,282.82000732421875,281.9320373535156,284.99774169921875,283.0747375488281,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348896503448486,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.710763697512448e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.172342884587124e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.710757876746356e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004606361035257,291.07818603515625,294.1499938964844,282.82000732421875,281.9320373535156,284.99774169921875,283.0747375488281,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348896503448486,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.2224552645348e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.711705206427725e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.173037738539279e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.711699385661632e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004606807488016,291.0761108398437,294.1499938964844,282.7833251953125,281.8946228027344,284.9595031738281,283.0378112792969,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371628284454346,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.2224552645348e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.711705206427725e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.173037738539279e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.711699385661632e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004606807488016,291.0761108398437,294.1499938964844,282.7833251953125,281.8946228027344,284.9595031738281,283.0378112792969,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371628284454346,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.223299275618048e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.712593600852416e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.173694029916078e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.712587780086324e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000460722920252,291.0740661621094,294.1499938964844,282.7466735839844,281.8565368652344,284.9212951660156,283.00079345703125,290.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.39435625076294,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.223299275618048e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.712593600852416e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.173694029916078e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.712587780086324e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000460722920252,291.0740661621094,294.1499938964844,282.7466735839844,281.8565368652344,284.9212951660156,283.00079345703125,290.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.39435625076294,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.223970846505836e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.713300096336752e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.174215716077015e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.713295003166422e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004607564769685,291.0719909667969,294.1499938964844,282.7099914550781,281.81793212890625,284.88311767578125,282.9637145996094,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417013168334961,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.223970846505836e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.713300096336752e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.174215716077015e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.713295003166422e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004607564769685,291.0719909667969,294.1499938964844,282.7099914550781,281.81793212890625,284.88311767578125,282.9637145996094,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417013168334961,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.713543840916829e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,7.174395432230085e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.713538020150736e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004607680020853,291.0709228515625,294.1499938964844,282.6916809082031,281.7984619140625,284.8640441894531,282.9451599121094,290.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700525954365,0.0,0.0,0.0,-0.0067273802123963,60.0,-5.428292274475098,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.22434192034416e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.713690815260634e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.174504571594298e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.713685722090304e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004607750161085,291.06988525390625,294.1499938964844,282.67333984375,281.7789306640625,284.8449401855469,282.9266052246094,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439526081085205,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.224292443832384e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.713638428365812e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.174465281423181e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.71363260759972e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004607725131791,291.0677795410156,294.1499938964844,282.6366577148437,281.7395935058594,284.80682373046875,282.8895568847656,290.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461822986602783,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.224292443832384e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.713638428365812e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.174465281423181e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.71363260759972e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004607725131791,291.0677795410156,294.1499938964844,282.6366577148437,281.7395935058594,284.80682373046875,282.8895568847656,290.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461822986602783,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.2237169155851e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.71303234109655e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.174017810029909e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.71302724792622e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004607437876984,291.065673828125,294.1499938964844,282.6000061035156,281.7000732421875,284.7687072753906,282.85260009765625,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483827590942383,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.2237169155851e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.71303234109655e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.174017810029909e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.71302724792622e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004607437876984,291.065673828125,294.1499938964844,282.6000061035156,281.7000732421875,284.7687072753906,282.85260009765625,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483827590942383,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.22254184843041e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.711794700706378e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.173103222157806e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.711788879940286e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0004606850561685,291.06353759765625,294.1499938964844,282.5633239746094,281.6604919433594,284.7306213378906,282.8157958984375,290.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841085671751898e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505483150482178,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.22254184843041e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.711794700706378e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.173103222157806e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.711788879940286e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0004606850561685,291.06353759765625,294.1499938964844,282.5633239746094,281.6604919433594,284.7306213378906,282.8157958984375,290.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841085671751898e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505483150482178,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.220726497005673e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.709883306641132e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,7.171691686380655e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.70987748587504e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004605943977367,291.0614013671875,294.1499938964844,282.52667236328125,281.62091064453125,284.69256591796875,282.7792358398437,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526754379272461,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
