time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.220726497005673e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.709883306641132e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,7.171691686380655e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.70987748587504e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004605943977367,291.0614013671875,294.1499938964844,282.52667236328125,281.62091064453125,284.69256591796875,282.7792358398437,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526754379272461,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.219577623298392e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.708672587294132e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.170797471189871e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.708667494123802e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.000460537004983,291.0603332519531,294.1499938964844,282.5083312988281,281.6011657714844,284.6735534667969,282.76104736328125,290.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804054848899341e-09,0.0009823786094784,-0.0090181864798069,0.0,0.0,0.0,-0.0066986470483243,60.0,-5.537235260009766,-0.0,-6.579919187288398e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.218270861310884e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.707297431305052e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,7.169781747506931e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.70729161053896e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004604717541951,291.05926513671875,294.1499938964844,282.489990234375,281.5814514160156,284.6545715332031,282.7429504394531,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.54762077331543,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.215214959112929e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.704078547656536e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.167404692154378e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.704073454486206e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004603190755005,291.0570983886719,294.1499938964844,282.4533386230469,281.542236328125,284.6165771484375,282.7070007324219,290.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.568095684051514,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.215214959112929e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.704078547656536e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.167404692154378e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.704073454486206e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004603190755005,291.0570983886719,294.1499938964844,282.4533386230469,281.542236328125,284.6165771484375,282.7070007324219,290.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.568095684051514,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.700305963633582e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.164618000388145e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.700300870463252e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004601401160471,291.054931640625,294.1499938964844,282.4166564941406,281.5033874511719,284.5786437988281,282.67138671875,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7049001644362525e-09,0.0009815307566896,-0.0087583856657147,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588200569152832,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.700305963633582e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.164618000388145e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.700300870463252e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004601401160471,291.054931640625,294.1499938964844,282.4166564941406,281.5033874511719,284.5786437988281,282.67138671875,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7049001644362525e-09,0.0009815307566896,-0.0087583856657147,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588200569152832,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.207621042151004e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.696081542642788e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.696076449472456e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004599397652782,291.0527648925781,294.1499938964844,282.3800048828125,281.4649658203125,284.5407409667969,282.6361999511719,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862412716397e-09,0.0009811028139665,-0.0086272777989506,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607985496520996,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.207621042151004e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.696081542642788e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.696076449472456e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004599397652782,291.0527648925781,294.1499938964844,282.3800048828125,281.4649658203125,284.5407409667969,282.6361999511719,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862412716397e-09,0.0009811028139665,-0.0086272777989506,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607985496520996,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.69152752077207e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.158133666962385e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.69152242760174e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0004597237275447,291.0505676269531,294.1499938964844,282.34332275390625,281.4271240234375,284.5028686523437,282.60137939453125,290.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912901191577e-09,0.0009806415764614,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.6275129318237305,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.203296212945132e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.69152752077207e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.158133666962385e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.69152242760174e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0004597237275447,291.0505676269531,294.1499938964844,282.34332275390625,281.4271240234375,284.5028686523437,282.60137939453125,290.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912901191577e-09,0.0009806415764614,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.6275129318237305,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.201054490404204e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.689166472526269e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,7.156390347518027e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.689161379355936e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004596117360051,291.0494689941406,294.1499938964844,282.32501220703125,281.408447265625,284.48394775390625,282.5841369628906,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.63720178604126,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.19878002605401e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.686771227279678e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.154620834626257e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.686766134109348e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.000459498114651,291.0483703613281,294.1499938964844,282.3066711425781,281.38995361328125,284.46502685546875,282.5669860839844,290.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646853923797607,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.194186714012176e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.681934170657767e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.151048339437693e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.68192907748744e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004592686891555,291.046142578125,294.1499938964844,282.2699890136719,281.353515625,284.42724609375,282.5329284667969,290.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291566628414e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666079521179199,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.194186714012176e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.681934170657767e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.151048339437693e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.68192907748744e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004592686891555,291.046142578125,294.1499938964844,282.2699890136719,281.353515625,284.42724609375,282.5329284667969,290.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291566628414e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666079521179199,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.67712767305784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.147498399717733e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.677123307483272e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0004590406897477,291.0439147949219,294.1499938964844,282.2333374023437,281.3179931640625,284.3894958496094,282.49920654296875,290.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685257434844971,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.67712767305784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.147498399717733e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.677123307483272e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0004590406897477,291.0439147949219,294.1499938964844,282.2333374023437,281.3179931640625,284.3894958496094,282.49920654296875,290.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685257434844971,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.185176168102772e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.672444866737352e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.14403940946795e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.67243977356702e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004588185693137,291.04168701171875,294.1499938964844,282.1966552734375,281.2834167480469,284.3517761230469,282.4658203125,290.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903467801004e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704448223114014,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.185176168102772e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.672444866737352e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.14403940946795e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.67243977356702e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004588185693137,291.04168701171875,294.1499938964844,282.1966552734375,281.2834167480469,284.3517761230469,282.4658203125,290.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903467801004e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704448223114014,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.667962876847014e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.140728848753497e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.667957783676684e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004586059658322,291.0394287109375,294.1499938964844,282.1600036621094,281.2499389648437,284.3140869140625,282.43267822265625,290.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218168216109234e-09,0.0009782549459487,-0.0077546294778585,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.7237043380737305,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.667962876847014e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.140728848753497e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.667957783676684e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004586059658322,291.0394287109375,294.1499938964844,282.1600036621094,281.2499389648437,284.3140869140625,282.43267822265625,290.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218168216109234e-09,0.0009782549459487,-0.0077546294778585,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.7237043380737305,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.17888173717074e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.66581646935083e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,7.139143417589366e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.66581210377626e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004585041606333,291.0382995605469,294.1499938964844,282.14166259765625,281.233642578125,284.2952575683594,282.41619873046875,290.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733371734619141,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.176912135444582e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.663742093835026e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.137611828511581e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.663737728260458e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0004584057605825,291.03717041015625,294.1499938964844,282.1233215332031,281.2176513671875,284.27642822265625,282.3997497558594,290.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.74307107925415,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.659829083830118e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.134721090551466e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.659823990659788e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0004582201363518,291.034912109375,294.1499938964844,282.086669921875,281.1866455078125,284.23883056640625,282.36700439453125,290.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762577056884766,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.173195576295257e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.659829083830118e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.134721090551466e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.659823990659788e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0004582201363518,291.034912109375,294.1499938964844,282.086669921875,281.1866455078125,284.23883056640625,282.36700439453125,290.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762577056884766,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.169804980047048e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.656257316237316e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.132083555916324e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.656252950662748e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0004580507520586,291.0326232910156,294.1499938964844,282.04998779296875,281.1570129394531,284.2012634277344,282.3343811035156,290.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831608460208827e-09,0.0009770691394805,-0.0073913168162107,0.0,0.0,0.0,-0.0063908426091074,60.0,-5.782254695892334,-0.0,-6.508978600550108e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.169804980047048e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.656257316237316e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.132083555916324e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.656252950662748e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0004580507520586,291.0326232910156,294.1499938964844,282.04998779296875,281.1570129394531,284.2012634277344,282.3343811035156,290.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831608460208827e-09,0.0009770691394805,-0.0073913168162107,0.0,0.0,0.0,-0.0063908426091074,60.0,-5.782254695892334,-0.0,-6.508978600550108e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.16745702852495e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.653785673435776e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.130257290555164e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.653780580265447e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004579334636218,291.03033447265625,294.1499938964844,282.0133361816406,281.1287536621094,284.1636962890625,282.3017578125,290.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855399062877e-09,0.0009768184972926,-0.0073145292699337,0.0,0.0,0.0,-0.0063763144426047,60.0,-5.802316665649414,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.16745702852495e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.653785673435776e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.130257290555164e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.653780580265447e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004579334636218,291.03033447265625,294.1499938964844,282.0133361816406,281.1287536621094,284.1636962890625,282.3017578125,290.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855399062877e-09,0.0009768184972926,-0.0073145292699337,0.0,0.0,0.0,-0.0063763144426047,60.0,-5.802316665649414,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653070446802305e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.129729056032375e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.653066081227736e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0004578995867632,291.0280456542969,294.1499938964844,281.9766540527344,281.1016845703125,284.12615966796875,282.2689208984375,290.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453470938913597e-09,0.0009767457377165,-0.0072922352701425,0.0,0.0,0.0,-0.006372096017003,60.0,-5.823227405548096,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653070446802305e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.129729056032375e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.653066081227736e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0004578995867632,291.0280456542969,294.1499938964844,281.9766540527344,281.1016845703125,284.12615966796875,282.2689208984375,290.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453470938913597e-09,0.0009767457377165,-0.0072922352701425,0.0,0.0,0.0,-0.006372096017003,60.0,-5.823227405548096,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.167027019429952e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.653331653680652e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.129922596504912e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.653327288106084e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000457911984995,291.0268859863281,294.1499938964844,281.9583435058594,281.08856201171875,284.1073913574219,282.2523498535156,290.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.834038257598877,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.167647658614442e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,9.653985762270167e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,7.130404992494732e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.6539813966956e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004579429805744,291.0257263183594,294.1499938964844,281.94000244140625,281.07568359375,284.0886535644531,282.23565673828125,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561193658546927e-09,0.0009768378222361,-0.0073204613290727,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845105171203613,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.656417387304828e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,7.132200698833913e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.65641302173026e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004580583190545,291.0234069824219,294.1499938964844,281.9033203125,281.0506591796875,284.0511474609375,282.2017822265625,290.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956991545856,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.867954730987549,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.169956319965422e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.656417387304828e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,7.132200698833913e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.65641302173026e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004580583190545,291.0234069824219,294.1499938964844,281.9033203125,281.0506591796875,284.0511474609375,282.2017822265625,290.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956991545856,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.867954730987549,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.66026054811664e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.135039777494967e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.660256182542072e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004582406545523,291.02105712890625,294.1499938964844,281.8666687011719,281.0265197753906,284.0136413574219,282.1671142578125,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891707897186279,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.66026054811664e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.135039777494967e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.660256182542072e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004582406545523,291.02105712890625,294.1499938964844,281.8666687011719,281.0265197753906,284.0136413574219,282.1671142578125,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891707897186279,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.665417019277812e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,7.13884801371023e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665412653703244e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0004584852722473,291.0187072753906,294.1499938964844,281.8299865722656,281.00311279296875,283.9761047363281,282.13153076171875,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213301892526e-09,0.0009779928950592,-0.0076744412072002,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916305065155029,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.665417019277812e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,7.13884801371023e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665412653703244e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0004584852722473,291.0187072753906,294.1499938964844,281.8299865722656,281.00311279296875,283.9761047363281,282.13153076171875,290.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213301892526e-09,0.0009779928950592,-0.0076744412072002,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916305065155029,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
