time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.184556984109804e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.671791485743596e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.143556285882369e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671787120169029e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0004587876610457,291.0163269042969,294.1499938964844,281.7933349609375,280.9803771972656,283.9385986328125,282.0948791503906,290.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366581013963809e-09,0.0009786373702809,-0.0078719221055507,0.0,0.0,0.0,-0.0064817704260349,60.0,-5.941696166992188,-0.0,-6.529895557605414e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.184556984109804e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.671791485743596e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.143556285882369e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671787120169029e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0004587876610457,291.0163269042969,294.1499938964844,281.7933349609375,280.9803771972656,283.9385986328125,282.0948791503906,290.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366581013963809e-09,0.0009786373702809,-0.0078719221055507,0.0,0.0,0.0,-0.0064817704260349,60.0,-5.941696166992188,-0.0,-6.529895557605414e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.1879912361037e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.675407636677846e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.146227289922535e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.67540399869904e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0004589591990225,291.01513671875,294.1499938964844,281.7749938964844,280.96923828125,283.9198303222656,282.0761413574219,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954681396484375,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.191679419018328e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.67929227044806e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.149096200009808e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.67928790487349e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004591434262692,291.0139465332031,294.1499938964844,281.75665283203125,280.9582214355469,283.90106201171875,282.05712890625,290.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552702921075702e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967842102050781,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.687816782388836e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,7.155392813729122e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687813144410028e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004595478239934,291.0115661621094,294.1499938964844,281.7200012207031,280.9364929199219,283.863525390625,282.0182800292969,290.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994661808013916,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.687816782388836e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,7.155392813729122e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687813144410028e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004595478239934,291.0115661621094,294.1499938964844,281.7200012207031,280.9364929199219,283.863525390625,282.0182800292969,290.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994661808013916,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.697266068542376e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.162371184676886e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697261702967808e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0004599960520863,291.0091552734375,294.1499938964844,281.6833190917969,280.91510009765625,283.8259582519531,281.978271484375,290.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.66782759719797e-09,0.0009812132921069,-0.0086612487211823,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022125720977783,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.697266068542376e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.162371184676886e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697261702967808e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0004599960520863,291.0091552734375,294.1499938964844,281.6833190917969,280.91510009765625,283.8259582519531,281.978271484375,290.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.66782759719797e-09,0.0009812132921069,-0.0086612487211823,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022125720977783,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.707528806757182e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,7.169951277319342e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.707524441182612e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0004604829009622,291.0067138671875,294.1499938964844,281.64666748046875,280.8939514160156,283.7883605957031,281.9372253417969,290.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204061632745e-09,0.000982251134701,-0.0089792758226394,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.050168037414551,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.707528806757182e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,7.169951277319342e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.707524441182612e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0004604829009622,291.0067138671875,294.1499938964844,281.64666748046875,280.8939514160156,283.7883605957031,281.9372253417969,290.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204061632745e-09,0.000982251134701,-0.0089792758226394,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.050168037414551,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.223838424077258e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.713156032375991e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.174108031904325e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.713151666801424e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0004607498121913,291.0054626464844,294.1499938964844,281.6275939941406,280.88299560546875,283.768798828125,281.9154357910156,290.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828241309151,3.855756158799295e-09,0.0009828202892094,-0.0091536520048975,0.0,0.0,0.0,-0.0067242756485939,60.0,-6.064966201782227,-0.0,-6.585843692619164e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.228901035385206e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.718487854115664e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,7.178045780165121e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.718483488541096e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000461002724478,291.0042724609375,294.1499938964844,281.6099853515625,280.8729248046875,283.7507629394531,281.8951416015625,290.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.078721523284912,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.234323806595056e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.724198025651276e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,7.182262925198302e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.724193660076708e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.000461273593828,291.0030517578125,294.1499938964844,281.5916748046875,280.8624572753906,283.73193359375,281.87371826171875,290.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.9863503609183234e-09,0.0009839370613917,-0.0094958255067467,0.0,0.0,0.0,-0.0067890170030295,60.0,-6.093176364898682,-0.0,-6.600820512403517e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.239853534381837e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.730020974529908e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,7.186563743744045e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.7300173365511e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004615498182829,291.0018310546875,294.1499938964844,281.5733337402344,280.8519592285156,283.7131042480469,281.85211181640625,290.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552223801171294e-09,0.0009845258900895,-0.0096762776374816,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107723712921143,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.251209849026054e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.74197973846458e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,7.195396756287664e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.74197537289001e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004621171101462,290.9993591308594,294.1499938964844,281.5366516113281,280.8309326171875,283.6754455566406,281.8083801269531,290.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.137063980102539,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.251209849026054e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.74197973846458e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,7.195396756287664e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.74197537289001e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004621171101462,290.9993591308594,294.1499938964844,281.5366516113281,280.8309326171875,283.6754455566406,281.8083801269531,290.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.137063980102539,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.204445137176663e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.754226630320773e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0004626982554327,290.9968566894531,294.1499938964844,281.5,280.80975341796875,283.6377258300781,281.7640075683594,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341563997201092e-09,0.0009869744535535,-0.0104265138506889,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.166686058044434,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.204445137176663e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.754226630320773e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0004626982554327,290.9968566894531,294.1499938964844,281.5,280.80975341796875,283.6377258300781,281.7640075683594,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341563997201092e-09,0.0009869744535535,-0.0104265138506889,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.166686058044434,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.213588833110407e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004632855125237,290.9943542480469,294.1499938964844,281.4633483886719,280.7882995605469,283.6000061035156,281.7192077636719,290.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487991311918904e-09,0.0009882266167551,-0.0108101582154631,0.0,0.0,0.0,-0.0070377024821937,60.0,-6.1964850425720215,-0.0,-6.658506634948935e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.213588833110407e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004632855125237,290.9943542480469,294.1499938964844,281.4633483886719,280.7882995605469,283.6000061035156,281.7192077636719,290.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487991311918904e-09,0.0009882266167551,-0.0108101582154631,0.0,0.0,0.0,-0.0070377024821937,60.0,-6.1964850425720215,-0.0,-6.658506634948935e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.286333806812765e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.77896634140052e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.222715066745877e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.778962703421712e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004638716054614,290.9918212890625,294.1499938964844,281.4266662597656,280.7665100097656,283.562255859375,281.67413330078125,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.6341299686503135e-09,0.0009894762188196,-0.0111930407583713,0.0,0.0,0.0,-0.0071101495996117,60.0,-6.2263617515563965,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.286333806812765e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.77896634140052e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.222715066745877e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.778962703421712e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004638716054614,290.9918212890625,294.1499938964844,281.4266662597656,280.7665100097656,283.562255859375,281.67413330078125,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.6341299686503135e-09,0.0009894762188196,-0.0111930407583713,0.0,0.0,0.0,-0.0071101495996117,60.0,-6.2263617515563965,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.29214875213802e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.785089787328616e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,7.227237801998854e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.785086149349807e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004641620907932,290.9905700683594,294.1499938964844,281.4083251953125,280.75543212890625,283.5433654785156,281.65155029296875,290.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706559142420019e-09,0.000990095664747,-0.0113828033208847,0.0,0.0,0.0,-0.0071460558101534,60.0,-6.241300582885742,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.2978953034617e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.791140473680572e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.231706695165485e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.791136835701764e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0004644491127692,290.9892883300781,294.1499938964844,281.3900146484375,280.7442321777344,283.52447509765625,281.62896728515625,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778124562676567e-09,0.0009907075436785,-0.0115703018382191,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.256218910217285,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.309105371357872e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.802945714909583e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,7.240425475174561e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.802942076930776e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.000465009099571,290.9867553710937,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.5838317871094,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917750651145525e-09,0.0009919016156345,-0.011936112307012,0.0,0.0,0.0,-0.0072507532313466,60.0,-6.285943031311035,-0.0,-6.708126676358006e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.309105371357872e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.802945714909583e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,7.240425475174561e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.802942076930776e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.000465009099571,290.9867553710937,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.5838317871094,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917750651145525e-09,0.0009919016156345,-0.011936112307012,0.0,0.0,0.0,-0.0072507532313466,60.0,-6.285943031311035,-0.0,-6.708126676358006e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.31984031922184e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.81425037025474e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.248775364132598e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814246732275932e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0004655453376471,290.9841613769531,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,281.5389099121094,290.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051453033644293e-09,0.0009930449305102,-0.0122863985598087,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.315434455871582,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.31984031922184e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.81425037025474e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.248775364132598e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814246732275932e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0004655453376471,290.9841613769531,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,281.5389099121094,290.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051453033644293e-09,0.0009930449305102,-0.0122863985598087,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.315434455871582,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.824870357988402e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824866720009597e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004660490958485,290.9815979003906,294.1499938964844,281.2799987792969,280.6737365722656,283.41094970703125,281.4942932128906,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177059225758285e-09,0.0009941189782693,-0.0126154702156782,0.0,0.0,0.0,-0.007379304151982,60.0,-6.344589710235596,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.824870357988402e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.824866720009597e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004660490958485,290.9815979003906,294.1499938964844,281.2799987792969,280.6737365722656,283.41094970703125,281.4942932128906,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177059225758285e-09,0.0009941189782693,-0.0126154702156782,0.0,0.0,0.0,-0.007379304151982,60.0,-6.344589710235596,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.33560513658449e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.83085119514726e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,7.261036080308259e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.830847557168454e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0004663328290916,290.98004150390625,294.1499938964844,281.25799560546875,280.6588134765625,283.38824462890625,281.4677429199219,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247795531460042e-09,0.0009947238722816,-0.0128007875755429,0.0,0.0,0.0,-0.0074143707752227,60.0,-6.361858367919922,-0.0,-6.74635884934105e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.33920091483742e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.834637603489682e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.26383295841515e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.834633965510876e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0004665124288294,290.9789733886719,294.1499938964844,281.24334716796875,280.6487121582031,283.3730773925781,281.4501037597656,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951121173799,5.292578819648952e-09,0.0009951068786904,-0.0129181127995252,0.0,0.0,0.0,-0.0074365721084177,60.0,-6.3732757568359375,-0.0,-6.751555048367663e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.343509009340778e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.839173435466364e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.267183536896482e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.839170525083318e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0004667276225518,290.9776916503906,294.1499938964844,281.2250061035156,280.6358337402344,283.3541259765625,281.4281921386719,290.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346227016644889e-09,0.0009955655550584,-0.0130586605519056,0.0,0.0,0.0,-0.007463167887181,60.0,-6.387412071228027,-0.0,-6.757781534361129e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.347529703518376e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.84340804279782e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,7.270310743479058e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.843404404819012e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0004669284680858,290.97637939453125,294.1499938964844,281.2066650390625,280.6227111816406,283.335205078125,281.4064636230469,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959992021322,5.3963007395907425e-09,0.0009959938470274,-0.0131898438557982,0.0,0.0,0.0,-0.0074879918247461,60.0,-6.401378154754639,-0.0,-6.76359661611059e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.354783833259717e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.85104707069695e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.275953248608857e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.851043432718144e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0004672908398788,290.9737548828125,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,281.36334228515625,290.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967718506231,5.486640919372121e-09,0.000996766379103,-0.0134265152737498,0.0,0.0,0.0,-0.0075327777303755,60.0,-6.428847312927246,-0.0,-6.77409417448871e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.354783833259717e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.85104707069695e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.275953248608857e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.851043432718144e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0004672908398788,290.9737548828125,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,281.36334228515625,290.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967718506231,5.486640919372121e-09,0.000996766379103,-0.0134265152737498,0.0,0.0,0.0,-0.0075327777303755,60.0,-6.428847312927246,-0.0,-6.77409417448871e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.857363329501824e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,7.28061786503531e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004675904638133,290.9710998535156,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,281.3208923339844,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.561326954506285e-09,0.0009974050335586,-0.013622174039483,0.0,0.0,0.0,-0.0075698029249906,60.0,-6.455511093139648,-0.0,-6.78277842780517e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.36078213271685e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.857363329501824e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,7.28061786503531e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.857359691523015e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004675904638133,290.9710998535156,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,281.3208923339844,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.561326954506285e-09,0.0009974050335586,-0.013622174039483,0.0,0.0,0.0,-0.0075698029249906,60.0,-6.455511093139648,-0.0,-6.78277842780517e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.365407458972186e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.862233855528756e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0004678215191233,290.96844482421875,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,281.2790832519531,290.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.618914222793592e-09,0.0009978974703699,-0.0137730380520224,0.0,0.0,0.0,-0.0075983516871929,60.0,-6.481315612792969,-0.0,-6.789478135260651e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
