time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.365407458972186e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.862233855528756e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0004678215191233,290.96844482421875,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,281.2790832519531,290.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.618914222793592e-09,0.0009978974703699,-0.0137730380520224,0.0,0.0,0.0,-0.0075983516871929,60.0,-6.481315612792969,-0.0,-6.789478135260651e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.368509199703112e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.865500032901764e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.286627806024626e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.865496394922955e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004679764388129,290.9657592773437,294.1499938964844,281.0599975585937,280.5075988769531,283.18359375,281.2379150390625,290.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982333285734,5.65751134828929e-09,0.0009982276242226,-0.0138741517439484,0.0,0.0,0.0,-0.0076174861751496,60.0,-6.506124496459961,-0.0,-6.793970186436128e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.368509199703112e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.865500032901764e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.286627806024626e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.865496394922955e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004679764388129,290.9657592773437,294.1499938964844,281.0599975585937,280.5075988769531,283.18359375,281.2379150390625,290.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982333285734,5.65751134828929e-09,0.0009982276242226,-0.0138741517439484,0.0,0.0,0.0,-0.0076174861751496,60.0,-6.506124496459961,-0.0,-6.793970186436128e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.86648810794577e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.287357584573328e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.866484469966964e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0004680233250837,290.96441650390625,294.1499938964844,281.0416564941406,280.49176025390625,283.1646728515625,281.2176208496094,290.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669183344991779e-09,0.0009983275085687,-0.0139047289267182,0.0,0.0,0.0,-0.0076232724823057,60.0,-6.518118858337402,-0.0,-6.795329454689637e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.3699389253743e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.867005428532138e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,7.287739572348073e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.867002518149091e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0004680478596128,290.96307373046875,294.1499938964844,281.0233459472656,280.4755554199219,283.1457214355469,281.1974792480469,290.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286907091959e-09,0.0009983796626329,-0.0139207188040018,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.529816150665283,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.86658051260747e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,7.287425978574902e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.866577602224424e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0004680277197621,290.9603576660156,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.15777587890625,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702167405831005e-09,0.0009983363561332,-0.0139074362814426,0.0,0.0,0.0,-0.007623785175383,60.0,-6.552291393280029,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.86658051260747e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,7.287425978574902e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.866577602224424e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0004680277197621,290.9603576660156,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.15777587890625,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702167405831005e-09,0.0009983363561332,-0.0139074362814426,0.0,0.0,0.0,-0.007623785175383,60.0,-6.552291393280029,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.86400555120781e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.285524043254554e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.864002640824764e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0004679055709857,290.9576721191406,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,281.1187744140625,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639711808669291e-09,0.0009980755858123,-0.0138275222852826,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573447227478027,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.86400555120781e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.285524043254554e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.864002640824764e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0004679055709857,290.9576721191406,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,281.1187744140625,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639711808669291e-09,0.0009980755858123,-0.0138275222852826,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573447227478027,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.361446427647024e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,9.858061821432784e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,7.281133730430156e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.85805891104974e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004676236421801,290.9549255371094,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,281.08074951171875,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569350314260646e-09,0.0009974740678444,-0.0136431930586695,0.0,0.0,0.0,-0.0075737824663519,60.0,-6.59232759475708,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.361446427647024e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,9.858061821432784e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,7.281133730430156e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.85805891104974e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004676236421801,290.9549255371094,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,281.08074951171875,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569350314260646e-09,0.0009974740678444,-0.0136431930586695,0.0,0.0,0.0,-0.0075737824663519,60.0,-6.59232759475708,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.355261863674968e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.851549111772329e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,7.27632359485142e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.851546201389284e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004673147050198,290.9530639648437,294.1499938964844,280.891357421875,280.34942626953125,283.0066223144531,281.0556335449219,290.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.492266197393292e-09,0.0009968150407075,-0.0134412515908479,0.0,0.0,0.0,-0.0075355689041316,60.0,-6.603226661682129,-0.0,-6.77474787380561e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.35170246521011e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.847801266005264e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,7.273555820574984e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.847798355622216e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004671369097195,290.95220947265625,294.1499938964844,280.8808288574219,280.339111328125,282.9945678710937,281.0440368652344,290.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447912343470307e-09,0.000996435759589,-0.0133250541985034,0.0,0.0,0.0,-0.0075135808438062,60.0,-6.607728958129883,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.345261059934272e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.84101789072156e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,7.268545596161857e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.841014980338514e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004668151668738,290.9508361816406,294.1499938964844,280.8647766113281,280.3233947753906,282.97576904296875,281.0264892578125,290.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.36763700154097e-09,0.0009957493748515,-0.0131147503852844,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.613595962524414,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.338084055343644e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,9.833460353547709e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,7.262963481480256e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.833457443164662e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0004664566658902,290.949462890625,294.1499938964844,280.8492126464844,280.3081359863281,282.95703125,281.00933837890625,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618681907653809,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.81554330792278e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,7.249729969771579e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.815540397539736e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004656067467294,290.9467163085937,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,280.9765625,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625988960266113,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.81554330792278e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,7.249729969771579e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.815540397539736e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004656067467294,290.9467163085937,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,280.9765625,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625988960266113,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.794452489586548e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.79444885160774e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0004646062734536,290.9439392089844,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9461669921875,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629537582397461,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.794452489586548e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.79444885160774e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0004646062734536,290.9439392089844,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9461669921875,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629537582397461,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.770722681423648e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.216625090222806e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.770719771040604e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0004634806537069,290.9411926269531,294.1499938964844,280.7649230957031,280.2255554199219,282.8456420898437,280.9181213378906,290.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629903793334961,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.770722681423648e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.216625090222806e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.770719771040604e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0004634806537069,290.9411926269531,294.1499938964844,280.7649230957031,280.2255554199219,282.8456420898437,280.9181213378906,290.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629903793334961,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.74500653683208e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.19763120287098e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.745003626449034e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.000462260824861,290.9384155273437,294.1499938964844,280.7400207519531,280.201171875,282.8090515136719,280.8922119140625,290.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627701759338379,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.74500653683208e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.19763120287098e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.745003626449034e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.000462260824861,290.9384155273437,294.1499938964844,280.7400207519531,280.201171875,282.8090515136719,280.8922119140625,290.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627701759338379,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.2412912636064e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.731532190926372e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,7.1876791480463e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.731529280543327e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0004616216465365,290.93701171875,294.1499938964844,280.7281188964844,280.1894836425781,282.7908935546875,280.8802490234375,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625574111938477,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.71782865235582e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.177557563409209e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.717825741972774e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0004609715833794,290.9356384277344,294.1499938964844,280.716552734375,280.1781616210937,282.7727966308594,280.8687744140625,290.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623027801513672,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.201690409099685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.689830767456442e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,7.156878564273939e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.689827857073396e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0004596434882842,290.932861328125,294.1499938964844,280.69439697265625,280.15643310546875,282.73687744140625,280.8476257324219,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616602897644043,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.201690409099685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.689830767456442e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,7.156878564273939e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.689827857073396e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0004596434882842,290.932861328125,294.1499938964844,280.69439697265625,280.15643310546875,282.73687744140625,280.8476257324219,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616602897644043,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.6616247901693e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.136046042433009e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.661621879786252e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004583055560942,290.9300537109375,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.60889196395874,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.6616247901693e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.136046042433009e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.661621879786252e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004583055560942,290.9300537109375,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.60889196395874,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.633724403101952e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.633722220314668e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.000456982088508,290.9272766113281,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600381851196289,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.633724403101952e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.633722220314668e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.000456982088508,290.9272766113281,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600381851196289,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.128812234848738e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.61308614932932e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,7.100195216480643e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.613083238946274e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004560030938591,290.9251403808594,294.1499938964844,280.63922119140625,280.1023864746094,282.6396179199219,280.8002319335937,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593587875366211,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.606665844330564e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,7.095452747307718e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.606662933947518e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0004556985222734,290.9244689941406,294.1499938964844,280.6347961425781,280.0980529785156,282.6312866210937,280.7968139648437,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491230010986,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591424942016602,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,9.110328392125666e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.593621507519856e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,7.085818651830778e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.59361859713681e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0004550797748379,290.9230651855469,294.1499938964844,280.625732421875,280.08917236328125,282.6140441894531,280.7901611328125,290.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260216118872e-09,0.0009707170538604,-0.0054446896538138,0.0,0.0,0.0,-0.0060225566849112,60.0,-6.586930274963379,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.098227747017518e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.580878395354377e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.076407200656831e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.580876212567092e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004544753173831,290.9216613769531,294.1499938964844,280.61688232421875,280.0804748535156,282.59686279296875,280.783935546875,290.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483935768999e-09,0.0009694276377558,-0.0050496021285653,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.582469940185547,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.55691357376054e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.058706250973046e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.556910663377494e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004533384926617,290.9188537597656,294.1499938964844,280.5997619628906,280.0636901855469,282.5627746582031,280.7728881835937,290.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5739359855651855,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.55691357376054e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.058706250973046e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.556910663377494e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004533384926617,290.9188537597656,294.1499938964844,280.5997619628906,280.0636901855469,282.5627746582031,280.7728881835937,290.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5739359855651855,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.535076969768852e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.042577635729685e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.535074059385806e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0004523026873357,290.9160461425781,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,280.7637939453125,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534894569469e-09,0.0009647932020016,-0.0036294825840741,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566226482391357,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.535076969768852e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.042577635729685e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.535074059385806e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0004523026873357,290.9160461425781,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,280.7637939453125,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534894569469e-09,0.0009647932020016,-0.0036294825840741,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566226482391357,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
