time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.515199053566904e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.51519687077962e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004513597814366,290.9132385253906,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559376239776611,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.035856783157216e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.515199053566904e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.51519687077962e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004513597814366,290.9132385253906,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559376239776611,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.497445716988297e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0004505177494138,290.910400390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,280.7504272460937,290.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553574562072754,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.497445716988297e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0004505177494138,290.910400390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,280.7504272460937,290.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553574562072754,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.489372314419596e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,7.00882010278292e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.489370131632312e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004501346556935,290.9089660644531,294.1499938964844,280.5446472167969,280.0096740722656,282.446533203125,280.74810791015625,290.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551101207733154,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.004072489915416e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.481728193350136e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,7.003174687270075e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.481726010562852e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004497720801737,290.9075622558594,294.1499938964844,280.5372009277344,280.0024108886719,282.4302673339844,280.74609375,290.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711222618,1.119158654638852e-09,0.0009622700163163,-0.0019800134468823,0.0,0.0,0.0,-0.0053819543682038,60.0,-6.551069736480713,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.595030623022467e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,4.838791937800124e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,3.573916183086112e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,4.8387904826086015e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.000229531302466,290.9056701660156,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,280.7427062988281,290.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714058347512,8.37185931690243e-10,0.0007140575326047,-0.0014869172591716,0.0,0.0,0.0,-0.0039878110401332,60.0,-5.6410675048828125,-0.0,-1.6343820519182373e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.595030623022467e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,4.838791937800124e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,3.573916183086112e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,4.8387904826086015e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.000229531302466,290.9056701660156,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,280.7427062988281,290.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714058347512,8.37185931690243e-10,0.0007140575326047,-0.0014869172591716,0.0,0.0,0.0,-0.0039878110401332,60.0,-5.6410675048828125,-0.0,-1.6343820519182373e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.3600204662652686e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,4.591314427671023e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,3.3911303034983575e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,4.5913133362773806e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0002177920541726,290.9065856933594,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807990199890867e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944532632827759,-0.0,-1.4714777840652005e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.3600204662652686e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,4.591314427671023e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,3.3911303034983575e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,4.5913133362773806e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0002177920541726,290.9065856933594,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807990199890867e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944532632827759,-0.0,-1.4714777840652005e-08,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,3.076920984312892e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,3.2401479984400794e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.393163049418945e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,3.240147270844318e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001536985801067,290.90838623046875,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,280.747314453125,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206692927051,4.028662681232476e-10,0.0003206688852515,-0.0007384734344668,0.0,0.0,0.0,-0.0018073378596454,60.0,-2.7613120079040527,-0.0,-7.328401441242249e-09,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,3.076920984312892e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,3.2401479984400794e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.393163049418945e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,3.240147270844318e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001536985801067,290.90838623046875,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,280.747314453125,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206692927051,4.028662681232476e-10,0.0003206688852515,-0.0007384734344668,0.0,0.0,0.0,-0.0018073378596454,60.0,-2.7613120079040527,-0.0,-7.328401441242249e-09,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.147770101146307e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.26170686801197e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.6704894733265974e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001072855666279,290.91021728515625,294.1499938964844,280.4814758300781,279.9477844238281,282.3863525390625,280.7554016113281,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008727550506592,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,2.107847831211984e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.5568497474305332e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.107847285515163e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.99871626845561e-05,290.9105224609375,294.1499938964844,280.4791564941406,279.94549560546875,282.38653564453125,280.7569274902344,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882853984832764,-0.0,-3.101401802041437e-09,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.672951657383237e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.235636773344595e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.93575745774433e-05,290.9113464355469,294.1499938964844,280.47186279296875,279.9383850097656,282.38720703125,280.7611999511719,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528138279914856,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.2380409316392615e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.3037175449426286e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.629216947359964e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.303717272094218e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,6.18427075096406e-05,290.91192626953125,294.1499938964844,280.4645690917969,279.93121337890625,282.3877868652344,280.7644958496094,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499443478146247e-10,0.0001319166185567,-0.000301856547594,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.2216087579727173,-0.0,-1.1864420557117228e-09,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.0347991822927725e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.407987141050398e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,5.471516033139778e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.407985322060995e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,3.5140277759637684e-05,290.9125671386719,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,280.7682800292969,290.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.495797035517171e-05,9.375336618155927e-11,7.495787576772273e-05,-0.0001715213002171,0.0,0.0,0.0,-0.0004222166608087,60.0,-0.7364678978919983,-0.0,-3.8307157446126894e-10,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.0347991822927725e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.407987141050398e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,5.471516033139778e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.407985322060995e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,3.5140277759637684e-05,290.9125671386719,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,280.7682800292969,290.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.495797035517171e-05,9.375336618155927e-11,7.495787576772273e-05,-0.0001715213002171,0.0,0.0,0.0,-0.0004222166608087,60.0,-0.7364678978919983,-0.0,-3.8307157446126894e-10,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.5625464533950435e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,3.7515353596973e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,3.7515344502025982e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,1.7795657186070457e-05,290.91278076171875,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747854193132284e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.4096838533878326,-0.0,-9.824209501463343e-11,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.5625464533950435e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,3.7515353596973e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,3.7515344502025982e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,1.7795657186070457e-05,290.91278076171875,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747854193132284e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.4096838533878326,-0.0,-9.824209501463343e-11,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.5454049844265685e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.6273869505312175e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.201982854581729e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.6273864957838668e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,7.719618224655278e-06,290.9127197265625,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.646687633183319e-05,2.059583753544203e-11,1.6466856322949752e-05,-3.767997986869887e-05,0.0,0.0,0.0,-9.275315096601844e-05,60.0,-0.198124885559082,-0.0,-1.848677461113724e-11,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.5454049844265685e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.6273869505312175e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.201982854581729e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.6273864957838668e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,7.719618224655278e-06,290.9127197265625,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.646687633183319e-05,2.059583753544203e-11,1.6466856322949752e-05,-3.767997986869887e-05,0.0,0.0,0.0,-9.275315096601844e-05,60.0,-0.198124885559082,-0.0,-1.848677461113724e-11,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,5.112055418976524e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.383244001677667e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.976047082687728e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.38324286480929e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.5535775876051048e-06,290.9126892089844,294.1499938964844,280.4028015136719,279.8706970214844,282.3887634277344,280.7698059082031,290.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447172043204773e-06,6.81298854138257e-12,5.44716522199451e-06,-1.2464320207072888e-05,0.0,0.0,0.0,-3.068232035730034e-05,60.0,-0.082733578979969,-0.0,-2.022868417911328e-12,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,5.112055418976524e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.383244001677667e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.976047082687728e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.38324286480929e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.5535775876051048e-06,290.9126892089844,294.1499938964844,280.4028015136719,279.8706970214844,282.3887634277344,280.7698059082031,290.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447172043204773e-06,6.81298854138257e-12,5.44716522199451e-06,-1.2464320207072888e-05,0.0,0.0,0.0,-3.068232035730034e-05,60.0,-0.082733578979969,-0.0,-2.022868417911328e-12,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.5639269551902544e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.699940466754925e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.9941674622714345e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6999396141036414e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2807346365661942e-06,290.9126892089844,294.1499938964844,280.3944702148437,279.862548828125,282.3887634277344,280.7698059082031,290.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.731976110226242e-06,3.4169910824444205e-12,2.7319726996211102e-06,-6.251375907595502e-06,0.0,0.0,0.0,-1.5388417523354292e-05,60.0,-0.0496435724198818,-0.0,-5.088477382508838e-13,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.0543247697114569e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.1102554964281809e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,8.200311896189305e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.1102552122110865e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,5.266570610729104e-07,290.9126892089844,294.1499938964844,280.385986328125,279.8542175292969,282.3887634277344,280.7698059082031,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.123338847719424e-06,1.4050227994943933e-12,1.1233373697905336e-06,-2.570511014710064e-06,0.0,0.0,0.0,-6.327449227683246e-06,60.0,-0.0275308843702077,-0.0,-8.604494070377222e-14,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,6.855385592530183e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.219056019636126e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,5.331971753008702e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.219053799190078e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.424407069019253e-08,290.9126892089844,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.304419114007032e-08,9.138488712501573e-14,7.30440987695147e-08,-1.671425309268671e-07,0.0,0.0,0.0,-4.114408511668444e-07,60.0,-0.0064688632264733,-0.0,-3.63781248497274e-16,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,6.855385592530183e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.219056019636126e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,5.331971753008702e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.219053799190078e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.424407069019253e-08,290.9126892089844,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.304419114007032e-08,9.138488712501573e-14,7.30440987695147e-08,-1.671425309268671e-07,0.0,0.0,0.0,-4.114408511668444e-07,60.0,-0.0064688632264733,-0.0,-3.63781248497274e-16,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.4242930168606451e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.499850132979929e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.1077845307738692e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.4998496888907192e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-7.114638655991712e-09,290.9126892089844,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5173439393834087e-08,-1.898559807359933e-14,-1.5173419853908854e-08,3.4721324482234195e-08,0.0,0.0,0.0,8.546339813619852e-08,60.0,-0.0010553619358688,-0.0,-1.5702731873202426e-17,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.4242930168606451e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.499850132979929e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.1077845307738692e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.4998496888907192e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-7.114638655991712e-09,290.9126892089844,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5173439393834087e-08,-1.898559807359933e-14,-1.5173419853908854e-08,3.4721324482234195e-08,0.0,0.0,0.0,8.546339813619852e-08,60.0,-0.0010553619358688,-0.0,-1.5702731873202426e-17,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.01591532149516e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.688937719445676e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.01591532149516e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.688937719445676e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.3123474121094,279.78204345703125,282.3887634277344,280.7698059082031,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001383111812174,-0.0,-5.066233845385895e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.31072998046875,279.78045654296875,282.3887634277344,280.7698059082031,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001472390431445,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.30047607421875,279.7704162597656,282.3887634277344,280.7698059082031,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.93327565914323e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001671117788646,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.116913837088788e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.388360656104207e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.9798259089327e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.38835902980095e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.556004453230232e-12,290.9126892089844,294.1499938964844,280.29010009765625,279.76025390625,282.3887634277344,280.7698059082031,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.1306103502891656e-12,-9.43882231222214e-18,-4.130600809310048e-12,1.960565824271621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001726300979498,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,280.7698059082031,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,6.730459072012973e-12,-1.2716968031091228e-17,-6.730446495267772e-12,7.979022824400328e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.000168249476701,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,280.7698059082031,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,6.730459072012973e-12,-1.2716968031091228e-17,-6.730446495267772e-12,7.979022824400328e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.000168249476701,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
