time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.24737548828125,279.7183837890625,282.3887634277344,280.7698059082031,290.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.93327565914323e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573169720359,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.24737548828125,279.7183837890625,282.3887634277344,280.7698059082031,290.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.93327565914323e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573169720359,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.2254638671875,279.6968994140625,282.3887634277344,280.7698059082031,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001459881314076,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.2254638671875,279.6968994140625,282.3887634277344,280.7698059082031,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001459881314076,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.20330810546875,279.6752014160156,282.3887634277344,280.7698059082031,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.93327565914323e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001353118132101,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.20330810546875,279.6752014160156,282.3887634277344,280.7698059082031,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.93327565914323e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001353118132101,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.19219970703125,279.664306640625,282.3887634277344,280.7698059082031,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.93327565914323e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001302507007494,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.1810302734375,279.65338134765625,282.3887634277344,280.7698059082031,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001253854570677,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.15869140625,279.6314697265625,282.3887634277344,280.7698059082031,290.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3081324218289225e-12,-8.634328782329604e-18,-1.3081237482115426e-12,2.668014897552751e-12,0.0,0.0,0.0,0.0,60.0,0.0001162581102107,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.15869140625,279.6314697265625,282.3887634277344,280.7698059082031,290.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3081324218289225e-12,-8.634328782329604e-18,-1.3081237482115426e-12,2.668014897552751e-12,0.0,0.0,0.0,0.0,60.0,0.0001162581102107,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,280.13641357421875,279.6096496582031,282.3887634277344,280.7698059082031,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.769700251763045e-12,-1.891956241557571e-18,6.7697024201673894e-12,-6.979973890541835e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001078492568922,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,280.13641357421875,279.6096496582031,282.3887634277344,280.7698059082031,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.769700251763045e-12,-1.891956241557571e-18,6.7697024201673894e-12,-6.979973890541835e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001078492568922,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.1142883300781,279.58795166015625,282.3887634277344,280.7698059082031,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4030309032631028e-12,-6.593008744358486e-18,1.403037516896355e-12,1.2510901941709986e-14,0.0,0.0,0.0,0.0,60.0,0.0001000744159682,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.1142883300781,279.58795166015625,282.3887634277344,280.7698059082031,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4030309032631028e-12,-6.593008744358486e-18,1.403037516896355e-12,1.2510901941709986e-14,0.0,0.0,0.0,0.0,60.0,0.0001000744159682,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0924072265625,279.5664978027344,282.3887634277344,280.7698059082031,290.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4030309032631028e-12,-6.593008744358486e-18,1.403037516896355e-12,1.2510901941709986e-14,0.0,0.0,0.0,0.0,60.0,9.287877765018492e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0924072265625,279.5664978027344,282.3887634277344,280.7698059082031,290.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4030309032631028e-12,-6.593008744358486e-18,1.403037516896355e-12,1.2510901941709986e-14,0.0,0.0,0.0,0.0,60.0,9.287877765018492e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0815734863281,279.555908203125,282.3887634277344,280.7698059082031,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.94684053491801e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.07086181640625,279.5453796386719,282.3887634277344,280.7698059082031,290.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276486323842e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.61929074744694e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0497436523437,279.5246887207031,282.3887634277344,280.7698059082031,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.00228226580657e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0497436523437,279.5246887207031,282.3887634277344,280.7698059082031,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.00228226580657e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0291748046875,279.5045471191406,282.3887634277344,280.7698059082031,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.431258563883603e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0291748046875,279.5045471191406,282.3887634277344,280.7698059082031,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.431258563883603e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0092163085937,279.4849853515625,282.3887634277344,280.7698059082031,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.901344022480771e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0092163085937,279.4849853515625,282.3887634277344,280.7698059082031,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.901344022480771e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.989990234375,279.4661560058594,282.3887634277344,280.7698059082031,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0028796249869095e-12,-3.314863439079705e-18,4.002883094433862e-12,-6.005946608100832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.411163485608995e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.989990234375,279.4661560058594,282.3887634277344,280.7698059082031,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0028796249869095e-12,-3.314863439079705e-18,4.002883094433862e-12,-6.005946608100832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.411163485608995e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9806823730469,279.45703125,282.3887634277344,280.7698059082031,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.179799675010145e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.9715881347656,279.4481201171875,282.3887634277344,280.7698059082031,290.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.3637875551086864e-12,2.414940728894886e-17,-1.3638117328171329e-12,9.865678152892745e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.957337270956487e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9541320800781,279.4309997558594,282.3887634277344,280.7698059082031,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.535031232284382e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9541320800781,279.4309997558594,282.3887634277344,280.7698059082031,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.535031232284382e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9376525878906,279.41485595703125,282.3887634277344,280.7698059082031,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974595697114348e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,5.143445741850883e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9376525878906,279.41485595703125,282.3887634277344,280.7698059082031,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974595697114348e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,5.143445741850883e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9223022460937,279.3998107910156,282.3887634277344,280.7698059082031,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.779700611834414e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9223022460937,279.3998107910156,282.3887634277344,280.7698059082031,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.779700611834414e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9081420898437,279.3859558105469,282.3887634277344,280.7698059082031,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.442021963768639e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9081420898437,279.3859558105469,282.3887634277344,280.7698059082031,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.442021963768639e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.90155029296875,279.3794860839844,282.3887634277344,280.7698059082031,290.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.283651651348919e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.89532470703125,279.37335205078125,282.3887634277344,280.7698059082031,290.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.131409150431864e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8838806152344,279.3621520996094,282.3887634277344,280.7698059082031,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.840320641756989e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
