time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8838806152344,279.3621520996094,282.3887634277344,280.7698059082031,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.840320641756989e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8739318847656,279.3523864746094,282.3887634277344,280.7698059082031,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.569856198737398e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8739318847656,279.3523864746094,282.3887634277344,280.7698059082031,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.569856198737398e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8655700683594,279.3442077636719,282.3887634277344,280.7698059082031,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.31823066517245e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8655700683594,279.3442077636719,282.3887634277344,280.7698059082031,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.31823066517245e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.85888671875,279.3376770019531,282.3887634277344,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.083835690631531e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.85888671875,279.3376770019531,282.3887634277344,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057234945875972e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.083835690631531e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8562316894531,279.3350524902344,282.3887634277344,280.7698059082031,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9746062864433043e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8540344238281,279.3328857421875,282.3887634277344,280.7698059082031,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.869274976546876e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.8510131835937,279.3299560546875,282.3887634277344,280.7698059082031,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,2.667771332198754e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.8510131835937,279.3299560546875,282.3887634277344,280.7698059082031,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,2.667771332198754e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8500061035156,279.3289489746094,282.3887634277344,280.7698059082031,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4801855033729225e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8500061035156,279.3289489746094,282.3887634277344,280.7698059082031,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4801855033729225e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.85107421875,279.3291015625,282.3887634277344,280.7698059082031,290.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3056749341776595e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.85107421875,279.3291015625,282.3887634277344,280.7698059082031,290.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276072733536e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3056749341776595e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.85418701171875,279.3295593261719,282.3887634277344,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,2.1433719666674733e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.85418701171875,279.3295593261719,282.3887634277344,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,2.1433719666674733e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8564758300781,279.3299255371094,282.3887634277344,280.7698059082031,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0669354853453115e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.8592529296875,279.3303527832031,282.3887634277344,280.7698059082031,290.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675648406710416e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9933384464820847e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8661804199219,279.3314514160156,282.3887634277344,280.7698059082031,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.852729837992229e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8661804199219,279.3314514160156,282.3887634277344,280.7698059082031,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.852729837992229e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,279.8748474121094,279.3329162597656,282.3887634277344,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551689533567981e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7225687770405784e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,279.8748474121094,279.3329162597656,282.3887634277344,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551689533567981e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7225687770405784e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8851318359375,279.3347473144531,282.3887634277344,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6010199033189565e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.8851318359375,279.3347473144531,282.3887634277344,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596110704654e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6010199033189565e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.89697265625,279.3369140625,282.3887634277344,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4875638044031804e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.89697265625,279.3369140625,282.3887634277344,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4875638044031804e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,279.9034118652344,279.338134765625,282.3887634277344,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916148675774e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,1.4349597222462762e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.91021728515625,279.3394470214844,282.3887634277344,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933276486323842e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3841477084497456e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.9248046875,279.34234619140625,282.3887634277344,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2866498764196876e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.9248046875,279.34234619140625,282.3887634277344,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2866498764196876e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.9405822753906,279.3456420898437,282.3887634277344,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1953595276281703e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,279.9405822753906,279.3456420898437,282.3887634277344,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057235773056584e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1953595276281703e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,279.9574890136719,279.3493347167969,282.3887634277344,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551689533567981e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.111886558646802e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,279.9574890136719,279.3493347167969,282.3887634277344,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551689533567981e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.111886558646802e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,279.97540283203125,279.3534240722656,282.3887634277344,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551689533567981e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0339629625377713e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,279.97540283203125,279.3534240722656,282.3887634277344,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551689533567981e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0339629625377713e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.9847106933594,279.3556213378906,282.3887634277344,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933277313504455e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.972828593163284e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
