time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,279.99420166015625,279.3579406738281,282.3887634277344,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933277313504455e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.619167030905372e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,280.0138244628906,279.36285400390625,282.3887634277344,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551690360748593e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.942288332036696e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,280.0138244628906,279.36285400390625,282.3887634277344,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551690360748593e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.942288332036696e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0341186523437,279.36822509765625,282.3887634277344,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057236600237197e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.303824870381504e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0341186523437,279.36822509765625,282.3887634277344,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057236600237197e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.303824870381504e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.05499267578125,279.3740539550781,282.3887634277344,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,7.726001967967022e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.05499267578125,279.3740539550781,282.3887634277344,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,7.726001967967022e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.07635498046875,279.3803405761719,282.3887634277344,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,7.185797130659921e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.07635498046875,279.3803405761719,282.3887634277344,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,7.185797130659921e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.0871887207031,279.3836669921875,282.3887634277344,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974596937885269e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.929642040631734e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.0981140136719,279.3870849609375,282.3887634277344,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675649233891029e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.67972653900506e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,280.1201171875,279.39434814453125,282.3887634277344,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551690360748593e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.214325821929378e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116913837088788e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.388360656104207e-13,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-3.9798259089327e-13,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.38835902980095e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.556004453230232e-12,290.9126892089844,294.1499938964844,280.1201171875,279.39434814453125,282.3887634277344,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.114194228355128e-12,-4.551690360748593e-18,4.114198565163818e-12,-2.642993246135261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.214325821929378e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.1423034667969,279.402099609375,282.3887634277344,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933277727094761e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.779756975243799e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.1423034667969,279.402099609375,282.3887634277344,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.058536926671019e-12,-3.933277727094761e-18,4.05854082979884e-12,-4.324469601857395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.779756975243799e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.1645202636719,279.4103698730469,282.3887634277344,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974597351475573e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,5.374563443183433e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.1645202636719,279.4103698730469,282.3887634277344,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974597351475573e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,0.0,60.0,5.374563443183433e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.18670654296875,279.419189453125,282.3887634277344,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,4.997219548386056e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.18670654296875,279.419189453125,282.3887634277344,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,4.997219548386056e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.19775390625,279.4237976074219,282.3887634277344,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.974597351475573e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.819101832254091e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.2087707519531,279.4285583496094,282.3887634277344,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,4.649728452932322e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.23052978515625,279.4385070800781,282.3887634277344,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,4.3148756958544254e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.23052978515625,279.4385070800781,282.3887634277344,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,4.3148756958544254e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.251953125,279.4490661621094,282.3887634277344,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057236600237197e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.014521437056828e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.251953125,279.4490661621094,282.3887634277344,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.074953048605057e-12,-1.0057236600237197e-17,-4.07494307394507e-12,3.642042396834189e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.014521437056828e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.2729187011719,279.4602355957031,282.3887634277344,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0028796249869095e-12,-3.3148646798506232e-18,4.002883094433862e-12,-6.005946608100832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.737325869224151e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.2729187011719,279.4602355957031,282.3887634277344,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0028796249869095e-12,-3.3148646798506232e-18,4.002883094433862e-12,-6.005946608100832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.737325869224151e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.2933044433594,279.4720458984375,282.3887634277344,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4773224797390867e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558456918544394e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-2.694180328052104e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.98991295446635e-13,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694179514900475e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.278002226615116e-12,290.9126892089844,294.1499938964844,280.2933044433594,279.4720458984375,282.3887634277344,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015916975856385e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4773224797390867e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.3032531738281,279.4781799316406,282.3887634277344,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675649233891029e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3537880881340243e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.3130187988281,279.4844970703125,282.3887634277344,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,4.019295746920948e-12,-1.0675650061071641e-17,-4.019284904899223e-12,5.323518969396757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2367659059673315e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.116913837088788e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.388360656104207e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.9798259089327e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.38835902980095e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.556004453230232e-12,290.9126892089844,294.1499938964844,280.3319396972656,279.4976501464844,282.3887634277344,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,6.786116373697082e-12,-1.209855705179862e-17,-6.786104230632749e-12,6.297546685518629e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.007526856890763e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.116913837088788e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.388360656104207e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,3.9798259089327e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.38835902980095e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.556004453230232e-12,290.9126892089844,294.1499938964844,280.3319396972656,279.4976501464844,282.3887634277344,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,6.786116373697082e-12,-1.209855705179862e-17,-6.786104230632749e-12,6.297546685518629e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.007526856890763e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.3500061035156,279.511474609375,282.3887634277344,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2917165167353197e-12,-5.3561847178217414e-18,1.2917218293259649e-12,-3.350442319416392e-12,0.0,0.0,0.0,0.0,60.0,2.7985995529888896e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.3500061035156,279.511474609375,282.3887634277344,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2917165167353197e-12,-5.3561847178217414e-18,1.2917218293259649e-12,-3.350442319416392e-12,0.0,0.0,0.0,0.0,60.0,2.7985995529888896e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.36749267578125,279.52667236328125,282.3887634277344,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.97459776506588e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6009213343058946e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.36749267578125,279.52667236328125,282.3887634277344,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.97459776506588e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6009213343058946e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.38482666015625,279.5437316894531,282.3887634277344,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015917803036999e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,2.420503960820497e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.38482666015625,279.5437316894531,282.3887634277344,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.3637896150928144e-12,-8.015917803036999e-18,-1.3637815919967378e-12,9.865383249901829e-13,0.0,0.0,0.0,0.0,60.0,2.420503960820497e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558456918544394e-13,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,2.694180328052104e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.98991295446635e-13,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694179514900475e-13,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.278002226615116e-12,290.9126892089844,294.1499938964844,280.3934631347656,279.552978515625,282.3887634277344,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473737099992113e-12,-5.97459776506588e-18,1.3473796731111598e-12,-1.6689657468538233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.333084694328136e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
