time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35467529296875,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4877014160156,1.0,0.1406053006649017,0.0459352359175682,0.0459352359175682,1.0,1.0,-0.4867365956306457,3.763473796425387e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.7886352539062,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.2288700491189956,291.60223388671875,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7165832519531,1.0,0.1490138173103332,0.0574190430343151,0.0574190430343151,1.0,1.0,-0.4881990849971771,0.0001062683149939,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.8519287109375,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8215026855469,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.9258117675781,1.0,0.1565811783075332,0.2459352314472198,0.2459352314472198,0.995510995388031,1.0,-0.489600121974945,0.0325612425804138,0.4570388793945312,-0.1133355125784874,0.0,0.0,0.0,27.19931030273437,60.0,657.7350463867188,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.28497314453125,1.0,0.1694027483463287,0.6229676008224487,0.6229676008224487,0.9865330457687378,1.0,-0.4921590387821197,0.1863709688186645,0.3057880699634552,0.0391607172787189,0.0,0.0,0.0,33.64053726196289,60.0,439.2804565429688,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.28497314453125,1.0,0.1694027483463287,0.6229676008224487,0.6229676008224487,0.9865330457687378,1.0,-0.4921590387821197,0.1863709688186645,0.3057880699634552,0.0391607172787189,0.0,0.0,0.0,33.64053726196289,60.0,439.2804565429688,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.9775550961494446,1.0,-0.4943325221538543,0.2161072343587875,0.2782252728939056,0.068211518228054,0.0,0.0,0.0,39.09871292114258,60.0,-41.54194259643555,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2337341308594,1.0,0.1795582026243209,1.0,1.0,0.9775550961494446,1.0,-0.4943325221538543,0.2161072343587875,0.2782252728939056,0.068211518228054,0.0,0.0,0.0,39.09871292114258,60.0,-41.54194259643555,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317545294761658,1.0,-0.4961300492286682,0.2178921699523925,0.2782378792762756,0.0694970116019249,0.0,0.0,0.0,43.6091423034668,48.0,-90.85518646240234,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317545294761658,1.0,-0.4961300492286682,0.2178921699523925,0.2782378792762756,0.0694970116019249,0.0,0.0,0.0,43.6091423034668,48.0,-90.85518646240234,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.885953962802887,1.0,-0.4965791404247284,0.2193719893693924,0.2772071659564972,0.070777989923954,0.0,0.0,0.0,44.734771728515625,36.0,-85.31724548339844,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556091308594,0.483478844165802,0.050000000745058,0.2327982187271118,292.1540832519531,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1459045410156,1.0,0.1889606565237045,1.0,1.0,0.885953962802887,1.0,-0.4965791404247284,0.2193719893693924,0.2772071659564972,0.070777989923954,0.0,0.0,0.0,44.734771728515625,36.0,-85.31724548339844,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386108398437,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.5474853515625,292.1278991699219,1.0,0.1877671927213668,1.0,1.0,0.8630536794662476,1.0,-0.4963401257991791,0.2201105654239654,0.2762295603752136,0.0715151205658912,0.0,0.0,0.0,44.13424301147461,36.0,-81.52482604980469,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,291.87750244140625,297.54425048828125,292.1081237792969,1.0,0.1854884922504425,1.0,1.0,0.8265424966812134,1.0,-0.4958527088165283,0.2215481698513031,0.2743045389652252,0.0729981511831283,0.0,0.0,0.0,42.910423278808594,25.0,-79.89927673339844,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789001464844,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.753520131111145,1.0,-0.4943525791168213,0.2262299358844757,0.2681226432323456,0.0778568536043167,0.0,0.0,0.0,39.14450073242188,25.0,-90.31356048583984,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7789001464844,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.753520131111145,1.0,-0.4943525791168213,0.2262299358844757,0.2681226432323456,0.0778568536043167,0.0,0.0,0.0,39.14450073242188,25.0,-90.31356048583984,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000867247581482,0.050000000745058,0.0463203936815261,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000867247581482,0.050000000745058,0.0487776063382625,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000867247581482,0.050000000745058,0.0360269732773304,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000867247581482,0.050000000745058,0.0487776063382625,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000867247581482,0.050000000745058,0.2313799709081649,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6678161621094,297.5362548828125,292.0128479003906,1.0,0.1750062853097915,1.0,1.0,0.7076628804206848,1.0,-0.4935539364814758,0.2313354313373565,0.2622185051441192,0.0830062702298164,0.0,0.0,0.0,37.14012908935547,25.0,-107.939208984375,-0.0,38.01567840576172,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.57525634765625,297.53485107421875,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6804977655410767,1.0,-0.4931538105010986,0.2355313897132873,0.2576224207878113,0.0871990025043487,0.0,0.0,0.0,36.13584899902344,25.0,-124.25215911865234,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8085021972656,297.5313720703125,291.8264465332031,1.0,0.1688419878482818,1.0,1.0,0.5587149262428284,1.0,-0.492246150970459,0.2707131803035736,0.2215329557657241,0.1222021058201789,0.0,0.0,0.0,33.86050033569336,25.0,-271.2245788574219,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8085021972656,297.5313720703125,291.8264465332031,1.0,0.1688419878482818,1.0,1.0,0.5587149262428284,1.0,-0.492246150970459,0.2707131803035736,0.2215329557657241,0.1222021058201789,0.0,0.0,0.0,33.86050033569336,25.0,-271.2245788574219,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.2304329574108123,291.55767822265625,287.6499938964844,285.1268615722656,283.611572265625,289.23028564453125,297.52734375,291.43572998046875,1.0,0.1654064357280731,1.0,1.0,0.4369321465492248,1.0,-0.4915336966514587,0.3375023305416107,0.1540313512086868,0.1885971873998642,0.0,0.0,0.0,32.079139709472656,25.0,-622.4358520507812,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779724121094,0.514373779296875,0.050000000745058,0.2304329574108123,291.55767822265625,287.6499938964844,285.1268615722656,283.611572265625,289.23028564453125,297.52734375,291.43572998046875,1.0,0.1654064357280731,1.0,1.0,0.4369321465492248,1.0,-0.4915336966514587,0.3375023305416107,0.1540313512086868,0.1885971873998642,0.0,0.0,0.0,32.079139709472656,25.0,-622.4358520507812,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5168321132659912,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5168321132659912,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5168321132659912,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5168321132659912,0.050000000745058,0.230293333530426,291.28289794921875,287.6499938964844,285.1629638671875,283.615478515625,288.2721862792969,297.52447509765625,291.11993408203125,1.0,0.163954272866249,1.0,1.0,0.3760407567024231,1.0,-0.4912358522415161,0.3763847649097442,0.1148510724306106,0.2272357791662216,0.0,0.0,0.0,31.33573532104492,25.0,-840.6654663085938,-0.0,32.947811126708984,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9297180175781,287.1499938964844,285.19903564453125,283.6190795898437,287.2862854003906,297.5205993652344,290.7299499511719,1.0,0.1626525819301605,1.0,1.0,0.3056748807430267,1.0,-0.4909704327583313,0.4162942469120025,0.0746761932969093,0.2668852806091308,0.0,0.0,0.0,30.67407417297364,25.0,-1053.8748779296875,-0.0,32.37730407714844,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.9807434082031,297.50909423828125,289.81231689453125,1.0,0.1604369580745697,1.0,1.0,0.1649431586265564,1.0,-0.4905267357826233,0.4656711518764496,0.0248556062579154,0.3158708214759826,0.0,0.0,0.0,29.564424514770508,25.0,-1297.3746337890625,-0.0,31.41925621032715,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09197998046875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,285.9807434082031,297.50909423828125,289.81231689453125,1.0,0.1604369580745697,1.0,1.0,0.1649431586265564,1.0,-0.4905267357826233,0.4656711518764496,0.0248556062579154,0.3158708214759826,0.0,0.0,0.0,29.564424514770508,25.0,-1297.3746337890625,-0.0,31.41925621032715,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525342583656311,0.1331992894411087,0.0460145436227321,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525342583656311,0.050000000745058,0.0484555326402187,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.5255318284034729,0.1234316751360893,0.0358213260769844,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525342583656311,0.050000000745058,0.0484555326402187,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5124816894531,0.525342583656311,0.050000000745058,0.2298521846532821,289.4677124023437,286.6499938964844,285.31658935546875,283.62908935546875,285.39117431640625,297.4992370605469,289.2382507324219,1.0,0.159270629286766,1.0,1.0,0.076565220952034,1.0,-0.4903311729431152,0.4894075691699981,0.0009235879988409,0.339376151561737,0.0,0.0,0.0,28.98561668395996,25.0,-1326.3958740234375,-0.0,30.92341041564941,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.7380226254463196,0.1325643509626388,0.1046505495905876,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.5519099235534668,0.050000000745058,0.0482286624610424,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06103515625,0.7232686877250671,0.1229244470596313,0.0762466713786125,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.5519099235534668,0.050000000745058,0.0482286624610424,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.5519099235534668,0.050000000745058,0.2287760227918625,289.07196044921875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8195495605469,1.0,0.16017647087574,1.0,1.0,0.0242114122956991,1.0,-0.6073375344276428,0.60732501745224,1.250534569408046e-05,0.4310569763183594,0.0,0.0,0.0,24.176071166992188,45.0,-1424.4735107421875,-0.0,37.78314971923828,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.069580078125,0.7457777857780457,0.1238498836755752,0.1142782345414161,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.5399603247642517,0.050000000745058,0.0483207330107688,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.7307564616203308,0.1162331849336624,0.0832590907812118,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.5399603247642517,0.050000000745058,0.0483207330107688,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.5399603247642517,0.050000000745058,0.2292127460241317,288.0901794433594,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9310302734375,1.0,0.1678637862205505,1.0,1.0,0.0156190153211355,1.0,-0.6280980110168457,0.6280948519706726,3.195310000592144e-06,0.4480657875537872,0.0,0.0,0.0,26.696378707885746,45.0,-1243.9326171875,-0.0,42.68242263793945,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.7403425574302673,0.122962512075901,0.1134150698781013,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366101264953613,0.050000000745058,0.0483491532504558,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.983642578125,0.7257774472236633,0.1154848039150238,0.0827218145132064,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366101264953613,0.050000000745058,0.0483491532504558,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366101264953613,0.050000000745058,0.2293475717306137,287.99908447265625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.848876953125,1.0,0.1691693067550659,1.0,1.0,0.0145268477499485,1.0,-0.6266475319862366,0.6266447305679321,2.809772922773845e-06,0.4468741714954376,0.0,0.0,0.0,27.402978897094727,33.0,-1201.345458984375,-0.0,43.27198791503906,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.724485456943512,0.1190597340464592,0.1093885451555252,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295328497886658,0.050000000745058,0.0484136380255222,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7105460166931152,0.1121280789375305,0.0800975561141967,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295328497886658,0.050000000745058,0.0484136380255222,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295328497886658,0.050000000745058,0.229653462767601,287.5770263671875,286.1499938964844,285.4600830078125,283.6385192871094,285.45361328125,297.4533996582031,287.4568786621094,1.0,0.1708641350269317,1.0,1.0,0.0085872514173388,1.0,-0.6191872358322144,0.6191858649253845,1.3773064893030096e-06,0.4407647252082824,0.0,0.0,0.0,28.96890640258789,33.0,-983.5669555664062,-0.0,44.07809448242188,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.7194090485572815,0.1173687949776649,0.1075321957468986,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284363627433777,0.050000000745058,0.0484242364764213,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.7052769064903259,0.1105827614665031,0.0788276419043541,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284363627433777,0.050000000745058,0.0484242364764213,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284363627433777,0.050000000745058,0.2297037243843078,287.3534851074219,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2460632324219,1.0,0.1708420068025589,1.0,1.0,0.0048422822728753,1.0,-0.6155206561088562,0.6155197620391846,8.69453401719511e-07,0.4377613663673401,0.0,0.0,0.0,29.204532623291016,25.0,-863.5775756835938,-0.0,43.90499877929688,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.7691490054130554,0.116001084446907,0.1055109053850174,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788167715072632,0.050000000745058,0.0480580702424049,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.7541954517364502,0.1091948077082634,0.0773249343037605,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788167715072632,0.050000000745058,0.0480580702424049,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10809326171875,0.6833146214485168,0.1098535507917404,0.3682517409324646,287.0810241699219,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.972412109375,1.0,0.1725790649652481,1.0,1.0,0.0,1.0,-0.7764818072319031,0.7764811515808105,6.548038982145954e-07,0.5652808547019958,0.0,0.0,0.0,21.40204811096192,25.0,-788.8131103515625,-0.0,55.008575439453125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.8500085473060608,0.1148872971534729,0.1042017415165901,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.6448298692703247,0.050000000745058,0.0477616153657436,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8336673378944397,0.1078594550490379,0.0762229189276695,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.6448298692703247,0.050000000745058,0.0477616153657436,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110595703125,0.8288041949272156,0.1058913469314575,0.4804130494594574,286.6992492675781,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.61590576171875,1.0,0.1755651384592056,1.0,1.0,0.0,1.0,-0.9076946377754213,0.9076938629150392,7.938106136862189e-07,0.6745668053627014,0.0,0.0,0.0,15.344853401184082,25.0,-762.6757202148438,-0.0,66.36344909667969,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909818291664124,0.1130079478025436,0.1024573594331741,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035250425338745,0.050000000745058,0.0479313060641288,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.7722698450088501,0.104951299726963,0.0742857456207275,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035250425338745,0.050000000745058,0.0479313060641288,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585681080818176,0.0983956009149551,0.4521126449108124,286.3090209960937,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724914550781,1.0,0.1784024387598037,1.0,1.0,0.0,1.0,-0.8697287440299988,0.8697280287742615,7.442213814101706e-07,0.6434868574142456,0.0,0.0,0.0,19.217193603515625,25.0,-473.6000061035156,-0.0,65.97209167480469,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
