time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909818291664124,0.1130079478025436,0.1024573594331741,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035250425338745,0.050000000745058,0.0479313060641288,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.7722698450088501,0.104951299726963,0.0742857456207275,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035250425338745,0.050000000745058,0.0479313060641288,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585681080818176,0.0983956009149551,0.4521126449108124,286.3090209960937,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724914550781,1.0,0.1784024387598037,1.0,1.0,0.0,1.0,-0.8697287440299988,0.8697280287742615,7.442213814101706e-07,0.6434868574142456,0.0,0.0,0.0,19.217193603515625,25.0,-473.6000061035156,-0.0,65.97209167480469,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.7707629203796387,0.1125856712460517,0.101966269314289,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878755450248718,0.050000000745058,0.0480084270238876,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.7511764168739319,0.1036818176507949,0.0733450800180435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878755450248718,0.050000000745058,0.0480084270238876,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.733590841293335,0.095294252038002,0.4368305206298828,286.1754150390625,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284545898437,286.1478271484375,1.0,0.1793871372938156,1.0,1.0,0.0,1.0,-0.8498514294624329,0.8498507142066956,7.189382813521661e-07,0.6270599961280823,0.0,0.0,0.0,20.949499130249023,25.0,-345.826171875,-0.0,65.31376647949219,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7618135213851929,0.1124931946396827,0.101835124194622,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803189873695374,0.050000000745058,0.048048973083496,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.7415319681167603,0.1029978394508361,0.0728313699364662,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803189873695374,0.050000000745058,0.048048973083496,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7216095328330994,0.0935793668031692,0.4283906519412994,286.1044921875,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0820007324219,1.0,0.179877683520317,1.0,1.0,0.0,1.0,-0.8390439748764038,0.8390432596206665,7.053954504954163e-07,0.6181027293205261,0.0,0.0,0.0,21.857534408569336,25.0,-275.8540954589844,-0.0,64.90670776367188,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.749770998954773,0.1127020046114921,0.1019448414444923,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690275430679321,0.050000000745058,0.04811442643404,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274293303489685,0.1018333435058593,0.0719643756747245,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690275430679321,0.050000000745058,0.04811442643404,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013587951660156,0.0906071811914444,0.4138073623180389,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.979736328125,1.0,0.1805910319089889,1.0,1.0,0.0,1.0,-0.8207868337631226,0.8207861185073853,6.828278742432303e-07,0.6029105186462402,0.0,0.0,0.0,23.31652069091797,25.0,-156.06484985351562,-0.0,64.11444854736328,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.749192476272583,0.1127373650670051,0.1019715219736099,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684235692024231,0.050000000745058,0.0481181144714355,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266682982444763,0.1017641946673393,0.0719129368662834,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684235692024231,0.050000000745058,0.0481181144714355,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001687288284302,0.0904280096292495,0.4129307568073272,285.9867553710937,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806264072656631,1.0,1.0,0.0,1.0,-0.8197141289710999,0.8197134137153625,6.815133701820741e-07,0.6020145416259766,0.0,0.0,0.0,23.398269653320312,25.0,-148.9284210205078,-0.0,64.06243896484375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438607215881348,0.1134942099452018,0.1025811806321144,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620045065879822,0.050000000745058,0.0481586009263992,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183595895767212,0.1009701490402221,0.0713183581829071,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620045065879822,0.050000000745058,0.0481586009263992,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868788003921509,0.0883064195513725,0.4025793373584747,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809536069631576,1.0,1.0,0.0,1.0,-0.8074042201042175,0.807403564453125,6.665144951512048e-07,0.5916983485221863,0.0,0.0,0.0,24.290746688842773,25.0,-65.6798095703125,-0.0,63.40484237670898,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438607215881348,0.1134942099452018,0.1025811806321144,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620045065879822,0.050000000745058,0.0481586009263992,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183595895767212,0.1009701490402221,0.0713183581829071,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620045065879822,0.050000000745058,0.0481586009263992,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868788003921509,0.0883064195513725,0.4025793373584747,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809536069631576,1.0,1.0,0.0,1.0,-0.8074042201042175,0.807403564453125,6.665144951512048e-07,0.5916983485221863,0.0,0.0,0.0,24.290746688842773,25.0,-65.6798095703125,-0.0,63.40484237670898,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7427901029586792,0.1140287443995475,0.1030284911394119,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599973797798157,0.050000000745058,0.0481717847287654,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156228423118591,0.1006950438022613,0.0711089819669723,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599973797798157,0.050000000745058,0.0481717847287654,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823371648788452,0.0875065922737121,0.3986942172050476,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810197234153747,1.0,1.0,0.0,1.0,-0.8030580878257751,0.8030574321746826,6.612571610276063e-07,0.5880419611930847,0.0,0.0,0.0,24.577856063842773,25.0,-35.2743034362793,-0.0,63.135528564453125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424548268318176,0.1146517544984817,0.103557176887989,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585266351699829,0.050000000745058,0.0481816120445728,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135522365570068,0.1004850715398788,0.0709465593099594,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585266351699829,0.050000000745058,0.0481816120445728,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787668466567993,0.0868338197469711,0.3954352736473083,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810436993837356,1.0,1.0,0.0,1.0,-0.7996095418930054,0.7996088862419128,6.571021913259756e-07,0.58514004945755,0.0,0.0,0.0,24.78983497619629,25.0,-10.411577224731444,-0.0,62.90096282958984,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.743394672870636,0.1161231249570846,0.1048231273889541,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567079782485962,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109048962593079,0.1002233475446701,0.070736363530159,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567079782485962,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737075448036194,0.0857742875814437,0.3903205692768097,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.181011825799942,1.0,1.0,0.0,1.0,-0.7947670221328735,0.794766366481781,6.513033667943091e-07,0.5810831189155579,0.0,0.0,0.0,25.05146217346192,25.0,26.73016357421875,-0.0,62.52416610717773,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.743394672870636,0.1161231249570846,0.1048231273889541,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567079782485962,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109048962593079,0.1002233475446701,0.070736363530159,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567079782485962,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737075448036194,0.0857742875814437,0.3903205692768097,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.181011825799942,1.0,1.0,0.0,1.0,-0.7947670221328735,0.794766366481781,6.513033667943091e-07,0.5810831189155579,0.0,0.0,0.0,25.05146217346192,25.0,26.73016357421875,-0.0,62.52416610717773,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458503842353821,0.1178429573774337,0.1063200086355209,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558747053146362,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096872925758362,0.1001260951161384,0.0706458911299705,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558747053146362,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705281734466553,0.0849897488951683,0.3865472078323364,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.180925965309143,1.0,1.0,0.0,1.0,-0.7919396758079529,0.7919390201568604,6.479588137153769e-07,0.5787632465362549,0.0,0.0,0.0,25.16764068603516,25.0,51.80186462402344,-0.0,62.25584411621094,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458503842353821,0.1178429573774337,0.1063200086355209,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558747053146362,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096872925758362,0.1001260951161384,0.0706458911299705,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558747053146362,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705281734466553,0.0849897488951683,0.3865472078323364,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.180925965309143,1.0,1.0,0.0,1.0,-0.7919396758079529,0.7919390201568604,6.479588137153769e-07,0.5787632465362549,0.0,0.0,0.0,25.16764068603516,25.0,51.80186462402344,-0.0,62.25584411621094,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493299245834351,0.1197621598839759,0.1080022156238555,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094201445579529,0.1001505926251411,0.0706443265080452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685349345207214,0.0843936949968338,0.3836858868598938,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808279752731323,1.0,1.0,0.0,1.0,-0.7905263304710388,0.7905256748199463,6.463354793595499e-07,0.5776830315589905,0.0,0.0,0.0,25.195974349975582,25.0,68.82454681396484,-0.0,62.08212661743164,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493299245834351,0.1197621598839759,0.1080022156238555,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094201445579529,0.1001505926251411,0.0706443265080452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556361675262451,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685349345207214,0.0843936949968338,0.3836858868598938,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808279752731323,1.0,1.0,0.0,1.0,-0.7905263304710388,0.7905256748199463,6.463354793595499e-07,0.5776830315589905,0.0,0.0,0.0,25.195974349975582,25.0,68.82454681396484,-0.0,62.08212661743164,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535354495048523,0.1218459755182266,0.1098368838429451,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557611584663391,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097843289375305,0.1002670973539352,0.0707098841667175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557611584663391,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673137545585632,0.0839319005608558,0.3814688324928283,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807427406311035,1.0,1.0,0.0,1.0,-0.7901437878608704,0.7901431322097778,6.459687824644789e-07,0.5775189399719238,0.0,0.0,0.0,25.172033309936523,25.0,80.46802520751953,-0.0,61.99270248413086,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535354495048523,0.1218459755182266,0.1098368838429451,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557611584663391,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097843289375305,0.1002670973539352,0.0707098841667175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557611584663391,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673137545585632,0.0839319005608558,0.3814688324928283,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807427406311035,1.0,1.0,0.0,1.0,-0.7901437878608704,0.7901431322097778,6.459687824644789e-07,0.5775189399719238,0.0,0.0,0.0,25.172033309936523,25.0,80.46802520751953,-0.0,61.99270248413086,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558507323265076,0.1229420378804206,0.1108041554689407,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559147000312805,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101354002952576,0.1003533899784088,0.0707630664110183,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559147000312805,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669110655784607,0.0837402641773223,0.380547285079956,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807097047567367,1.0,1.0,0.0,1.0,-0.7902598977088928,0.7902592420578003,6.46160685846553e-07,0.5777117609977722,0.0,0.0,0.0,25.14757537841797,25.0,84.84546661376953,-0.0,61.97719955444336,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582839727401733,0.1240709573030471,0.1118016466498375,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115741729736,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105718851089478,0.1004557088017463,0.0708278566598892,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115741729736,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666156053543091,0.0835703387856483,0.379728615283966,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806847155094146,1.0,1.0,0.0,1.0,-0.7905489206314087,0.7905482649803162,6.465638193731138e-07,0.5780592560768127,0.0,0.0,0.0,25.11751365661621,25.0,88.49612426757812,-0.0,61.98003005981445,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634541988372803,0.1264207065105438,0.113880768418312,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116449475288391,0.1007028743624687,0.0709881335496902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662827730178833,0.0832865014672279,0.3783550262451172,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621104478836,1.0,1.0,0.0,1.0,-0.7915797829627991,0.7915791273117065,6.479226613009814e-07,0.579156756401062,0.0,0.0,0.0,25.046031951904297,25.0,94.11857604980467,-0.0,62.03817367553711,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634541988372803,0.1264207065105438,0.113880768418312,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116449475288391,0.1007028743624687,0.0709881335496902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662827730178833,0.0832865014672279,0.3783550262451172,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621104478836,1.0,1.0,0.0,1.0,-0.7915797829627991,0.7915791273117065,6.479226613009814e-07,0.579156756401062,0.0,0.0,0.0,25.046031951904297,25.0,94.11857604980467,-0.0,62.03817367553711,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689639925956726,0.1288836151361465,0.1160631328821182,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712916374206543,0.10099957883358,0.0711839720606803,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662174463272095,0.0830655619502067,0.3772757351398468,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806788295507431,1.0,1.0,0.0,1.0,-0.7931291460990906,0.793128490447998,6.499122946479474e-07,0.5807077884674072,0.0,0.0,0.0,24.96571159362793,25.0,98.14004516601562,-0.0,62.16219711303711,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689639925956726,0.1288836151361465,0.1160631328821182,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712916374206543,0.10099957883358,0.0711839720606803,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662174463272095,0.0830655619502067,0.3772757351398468,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806788295507431,1.0,1.0,0.0,1.0,-0.7931291460990906,0.793128490447998,6.499122946479474e-07,0.5807077884674072,0.0,0.0,0.0,24.96571159362793,25.0,98.14004516601562,-0.0,62.16219711303711,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774756908416748,0.1314520239830017,0.1183413565158844,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143340706825256,0.101340115070343,0.0714110657572746,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.66636061668396,0.0828978791832923,0.3764435946941376,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807366013526916,1.0,1.0,0.0436111092567443,1.0,-0.7951267957687378,0.7950563430786133,7.045343227218837e-05,0.582598090171814,0.0,0.0,0.0,24.881404876708984,25.0,101.2542953491211,-0.0,62.34846115112305,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774756908416748,0.1314520239830017,0.1183413565158844,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143340706825256,0.101340115070343,0.0714110657572746,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.66636061668396,0.0828978791832923,0.3764435946941376,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807366013526916,1.0,1.0,0.0436111092567443,1.0,-0.7951267957687378,0.7950563430786133,7.045343227218837e-05,0.582598090171814,0.0,0.0,0.0,24.881404876708984,25.0,101.2542953491211,-0.0,62.34846115112305,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807888984680176,0.1341230273246765,0.1207116618752479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158652544021606,0.1017222851514816,0.0716672167181968,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666745543479919,0.082778200507164,0.3758305013179779,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808360815048217,1.0,1.0,0.0872222185134887,1.0,-0.7975322008132935,0.7951239943504333,0.0024082020390778,0.5826360583305359,0.0,0.0,0.0,24.796390533447266,25.0,110.04317474365234,-0.0,62.59480285644531,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807888984680176,0.1341230273246765,0.1207116618752479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158652544021606,0.1017222851514816,0.0716672167181968,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666745543479919,0.082778200507164,0.3758305013179779,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808360815048217,1.0,1.0,0.0872222185134887,1.0,-0.7975322008132935,0.7951239943504333,0.0024082020390778,0.5826360583305359,0.0,0.0,0.0,24.796390533447266,25.0,110.04317474365234,-0.0,62.59480285644531,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838836312294006,0.1355030387639999,0.1219334602355957,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588159561157227,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166669368743896,0.1019328534603118,0.0718072950839996,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588159561157227,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668871641159058,0.0827382877469062,0.3756068646907806,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.73248291015625,297.1246643066406,286.46514892578125,1.0,0.1809011697769165,1.0,1.0,0.1090277731418609,1.0,-0.7988927960395813,0.790432870388031,0.0084599386900663,0.577951967716217,0.0,0.0,0.0,24.75445556640625,25.0,130.61611938476562,-0.0,62.74079132080078,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.7870517373085022,0.1369319856166839,0.1231898888945579,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.559158980846405,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.7175101041793823,0.1021687611937522,0.0719604343175888,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.559158980846405,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.6671521663665771,0.0827203318476677,0.3754604458808899,286.5115661621094,287.8500061035156,286.68023681640625,283.7854309082031,286.9465026855469,297.1260681152344,286.5365295410156,1.0,0.1809765249490738,1.0,1.0,0.1342095136642456,1.0,-0.8004031777381897,0.7771617770195007,0.0232414528727531,0.5647175908088684,0.0,0.0,0.0,24.7120361328125,25.0,184.03651428222656,-0.0,62.90533447265625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.7941751480102539,0.1401052772998809,0.12592613697052,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.560122549533844,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.7197751402854919,0.1028269901871681,0.0723656639456749,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.560122549533844,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682900190353394,0.082833282649517,0.3756811320781708,286.7447814941406,287.95001220703125,286.75738525390625,283.8001708984375,287.4076538085937,297.1299743652344,286.7872009277344,1.0,0.1811725199222564,1.0,1.0,0.1845729947090149,1.0,-0.8044223785400391,0.7521912455558777,0.052231166511774,0.5396575331687927,0.0,0.0,0.0,24.592174530029297,25.0,327.207275390625,-0.0,63.340293884277344,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.7941751480102539,0.1401052772998809,0.12592613697052,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.560122549533844,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.7197751402854919,0.1028269901871681,0.0723656639456749,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.560122549533844,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682900190353394,0.082833282649517,0.3756811320781708,286.7447814941406,287.95001220703125,286.75738525390625,283.8001708984375,287.4076538085937,297.1299743652344,286.7872009277344,1.0,0.1811725199222564,1.0,1.0,0.1845729947090149,1.0,-0.8044223785400391,0.7521912455558777,0.052231166511774,0.5396575331687927,0.0,0.0,0.0,24.592174530029297,25.0,327.207275390625,-0.0,63.340293884277344,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8028526306152344,0.1437574177980423,0.1290919184684753,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616630911827087,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.7232342958450317,0.103787712752819,0.0729787945747375,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616630911827087,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707130670547485,0.0831972658634185,0.376989334821701,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,287.806640625,297.1358642578125,287.0707092285156,1.0,0.1814627796411514,1.0,1.0,0.2349364906549453,1.0,-0.8105028867721558,0.7316638827323914,0.0788390040397644,0.5186498761177063,0.0,0.0,0.0,24.40055656433105,25.0,395.9393310546875,-0.0,63.99694061279297,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8028526306152344,0.1437574177980423,0.1290919184684753,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616630911827087,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.7232342958450317,0.103787712752819,0.0729787945747375,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616630911827087,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707130670547485,0.0831972658634185,0.376989334821701,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,287.806640625,297.1358642578125,287.0707092285156,1.0,0.1814627796411514,1.0,1.0,0.2349364906549453,1.0,-0.8105028867721558,0.7316638827323914,0.0788390040397644,0.5186498761177063,0.0,0.0,0.0,24.40055656433105,25.0,395.9393310546875,-0.0,63.99694061279297,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.8127307891845703,0.1479315906763076,0.1326971650123596,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277199625968933,0.1050238981842994,0.0737819522619247,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743234395980835,0.0837982892990112,0.3793442249298095,287.350341796875,288.1499938964844,286.9121398925781,283.828369140625,288.2365417480469,297.14337158203125,287.402587890625,1.0,0.1818731874227523,1.0,1.0,0.2760137617588043,1.0,-0.8185878396034241,0.7102326154708862,0.1083552688360214,0.4963626861572265,0.0,0.0,0.0,24.15406990051269,25.0,461.0851135253906,-0.0,64.89376068115234,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.8127307891845703,0.1479315906763076,0.1326971650123596,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277199625968933,0.1050238981842994,0.0737819522619247,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636932253837585,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743234395980835,0.0837982892990112,0.3793442249298095,287.350341796875,288.1499938964844,286.9121398925781,283.828369140625,288.2365417480469,297.14337158203125,287.402587890625,1.0,0.1818731874227523,1.0,1.0,0.2760137617588043,1.0,-0.8185878396034241,0.7102326154708862,0.1083552688360214,0.4963626861572265,0.0,0.0,0.0,24.15406990051269,25.0,461.0851135253906,-0.0,64.89376068115234,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
