time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7282409667969,0.8234620690345764,0.1526272743940353,0.1367807686328888,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662187933921814,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.7332802414894104,0.106551393866539,0.074784055352211,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662187933921814,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6791859269142151,0.0846536979079246,0.3828075230121612,287.72320556640625,288.25,286.9896850585937,283.8419494628906,288.7342529296875,297.15869140625,287.7832336425781,1.0,0.1824290007352829,1.0,1.0,0.3170910775661468,1.0,-0.8288091421127319,0.6838739514350891,0.1449351459741592,0.4687386453151703,0.0,0.0,0.0,23.85704231262207,25.0,531.6152954101562,-0.0,66.06480407714844,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7282409667969,0.8234620690345764,0.1526272743940353,0.1367807686328888,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662187933921814,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.7332802414894104,0.106551393866539,0.074784055352211,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662187933921814,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6791859269142151,0.0846536979079246,0.3828075230121612,287.72320556640625,288.25,286.9896850585937,283.8419494628906,288.7342529296875,297.15869140625,287.7832336425781,1.0,0.1824290007352829,1.0,1.0,0.3170910775661468,1.0,-0.8288091421127319,0.6838739514350891,0.1449351459741592,0.4687386453151703,0.0,0.0,0.0,23.85704231262207,25.0,531.6152954101562,-0.0,66.06480407714844,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.8292406797409058,0.1551689654588699,0.1389926522970199,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.5676763653755188,0.050000000745058,0.0481226369738578,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273681640625,0.7365055680274963,0.107434868812561,0.0753650218248367,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.5676763653755188,0.050000000745058,0.0481226369738578,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188842773437,0.6821220517158508,0.0851857438683509,0.3849875032901764,287.93182373046875,288.25,287.02850341796875,283.8486633300781,289.0080871582031,297.170166015625,287.99591064453125,1.0,0.182768702507019,1.0,1.0,0.3376297056674957,1.0,-0.8347553014755249,0.6689237356185913,0.1658315509557724,0.4529856145381927,0.0,0.0,0.0,23.690244674682617,25.0,570.7178344726562,-0.0,66.76351928710938,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571044921875,0.8354312181472778,0.1578462421894073,0.1413236707448959,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.5693138241767883,0.050000000745058,0.0481126047670841,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7401086688041687,0.1084044650197029,0.0760040804743766,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.5693138241767883,0.050000000745058,0.0481126047670841,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381530761719,0.6854655742645264,0.0857924148440361,0.3874903917312622,288.1513061523437,288.3500061035156,287.0673522949219,283.85528564453125,289.1640319824219,297.18243408203125,288.2132263183594,1.0,0.1831548362970352,1.0,1.0,0.3448867201805115,1.0,-0.8412993550300598,0.6657384037971497,0.1755609363317489,0.4488157927989959,0.0,0.0,0.0,23.50717544555664,25.0,577.6200561523438,-0.0,67.54621887207031,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.8488616943359375,0.1634524464607238,0.1462686955928802,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729244351387024,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482121586799622,0.1105152443051338,0.0774273574352264,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729244351387024,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930752396583557,0.087169662117958,0.3933441638946533,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,289.41766357421875,297.2082824707031,288.5831298828125,1.0,0.1840722858905792,1.0,1.0,0.3594006896018982,1.0,-0.8559156656265259,0.661436140537262,0.1944794952869415,0.4421986639499664,0.0,0.0,0.0,23.11915779113769,25.0,520.9494018554688,-0.0,69.35548400878906,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.8488616943359375,0.1634524464607238,0.1462686955928802,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729244351387024,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482121586799622,0.1105152443051338,0.0774273574352264,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729244351387024,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930752396583557,0.087169662117958,0.3933441638946533,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,289.41766357421875,297.2082824707031,288.5831298828125,1.0,0.1840722858905792,1.0,1.0,0.3594006896018982,1.0,-0.8559156656265259,0.661436140537262,0.1944794952869415,0.4421986639499664,0.0,0.0,0.0,23.11915779113769,25.0,520.9494018554688,-0.0,69.35548400878906,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.8631122708320618,0.1692443490028381,0.1514043658971786,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766443610191345,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.756946325302124,0.1127479746937751,0.0789515972137451,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766443610191345,0.050000000745058,0.0480694212019443,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86456298828125,0.701238751411438,0.0886798650026321,0.3998823761940002,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,297.2343444824219,288.9210510253906,1.0,0.1851727068424224,1.0,1.0,0.3739146590232849,1.0,-0.8717036843299866,0.6570335030555725,0.2146702259778976,0.4352143108844757,0.0,0.0,0.0,22.746301651000977,25.0,475.7858581542969,-0.0,71.42660522460938,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.8631122708320618,0.1692443490028381,0.1514043658971786,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766443610191345,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.756946325302124,0.1127479746937751,0.0789515972137451,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766443610191345,0.050000000745058,0.0480694212019443,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86456298828125,0.701238751411438,0.0886798650026321,0.3998823761940002,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,297.2343444824219,288.9210510253906,1.0,0.1851727068424224,1.0,1.0,0.3739146590232849,1.0,-0.8717036843299866,0.6570335030555725,0.2146702259778976,0.4352143108844757,0.0,0.0,0.0,22.746301651000977,25.0,475.7858581542969,-0.0,71.42660522460938,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780356645584106,0.1751531660556793,0.156677708029747,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804300308227539,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661725878715515,0.1150448620319366,0.0805377885699272,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804300308227539,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7097017168998718,0.0902689844369888,0.4068667292594909,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.6217956542969,297.2599792480469,289.1714782714844,1.0,0.1864446252584457,1.0,1.0,0.3611081540584564,1.0,-0.8882676959037781,0.6819599866867065,0.2063077241182327,0.4572504460811615,0.0,0.0,0.0,22.396228790283203,25.0,335.4122619628906,-0.0,73.73202514648438,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780356645584106,0.1751531660556793,0.156677708029747,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804300308227539,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661725878715515,0.1150448620319366,0.0805377885699272,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804300308227539,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7097017168998718,0.0902689844369888,0.4068667292594909,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.6217956542969,297.2599792480469,289.1714782714844,1.0,0.1864446252584457,1.0,1.0,0.3611081540584564,1.0,-0.8882676959037781,0.6819599866867065,0.2063077241182327,0.4572504460811615,0.0,0.0,0.0,22.396228790283203,25.0,335.4122619628906,-0.0,73.73202514648438,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921907544136047,0.1808333098888397,0.1618244498968124,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747717499732971,0.1171889528632164,0.0820588171482086,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170470952987671,0.0917663127183914,0.4136587381362915,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53961181640625,297.2826232910156,289.2978210449219,1.0,0.1878477782011032,1.0,1.0,0.3483016490936279,1.0,-0.9043797254562378,0.7077149152755737,0.1966647952795028,0.4802102744579315,0.0,0.0,0.0,22.13299369812012,25.0,192.5248565673828,-0.0,76.15528869628906,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921907544136047,0.1808333098888397,0.1618244498968124,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747717499732971,0.1171889528632164,0.0820588171482086,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836824178695679,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170470952987671,0.0917663127183914,0.4136587381362915,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53961181640625,297.2826232910156,289.2978210449219,1.0,0.1878477782011032,1.0,1.0,0.3483016490936279,1.0,-0.9043797254562378,0.7077149152755737,0.1966647952795028,0.4802102744579315,0.0,0.0,0.0,22.13299369812012,25.0,192.5248565673828,-0.0,76.15528869628906,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.8986478447914124,0.1835602521896362,0.164297953248024,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849868059158325,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.325439453125,0.7785620093345642,0.1181756481528282,0.0827636048197746,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849868059158325,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201105952262878,0.0924518182873725,0.4168038964271545,289.3260803222656,288.75,287.4172668457031,283.9142761230469,289.50006103515625,297.2926025390625,289.3350524902344,1.0,0.1885798573493957,1.0,1.0,0.3418984115123749,1.0,-0.9119524955749512,0.720276415348053,0.1916761100292205,0.491484522819519,0.0,0.0,0.0,22.044828414916992,25.0,137.9268035888672,-0.0,77.37237548828125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9047174453735352,0.1862154901027679,0.1667074263095855,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860949158668518,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7820095419883728,0.119104117155075,0.0834289193153381,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860949158668518,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.7228253483772278,0.0930905118584632,0.4197519421577453,289.3511047363281,288.8500061035156,287.4561462402344,283.9209289550781,289.4077453613281,297.30181884765625,289.353759765625,1.0,0.1893239915370941,1.0,1.0,0.3297673761844635,1.0,-0.9191672205924988,0.7383438944816589,0.1808233112096786,0.5083214640617371,0.0,0.0,0.0,21.982421875,25.0,77.83454132080078,-0.0,78.58316040039062,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.9161092042922974,0.1912329047918319,0.1712940633296966,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876006484031677,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.7876291275024414,0.1207396760582923,0.0846204981207847,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876006484031677,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270926833152771,0.0941860824823379,0.4249224960803985,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,289.2125244140625,297.31756591796875,289.31756591796875,1.0,0.1908202171325683,1.0,1.0,0.3055053353309631,1.0,-0.9322895407676696,0.7735649943351746,0.1587245166301727,0.5413837432861328,0.0,0.0,0.0,21.942598342895508,25.0,-39.23337936401367,-0.0,80.94205474853516,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.9161092042922974,0.1912329047918319,0.1712940633296966,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876006484031677,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.7876291275024414,0.1207396760582923,0.0846204981207847,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876006484031677,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270926833152771,0.0941860824823379,0.4249224960803985,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,289.2125244140625,297.31756591796875,289.31756591796875,1.0,0.1908202171325683,1.0,1.0,0.3055053353309631,1.0,-0.9322895407676696,0.7735649943351746,0.1587245166301727,0.5413837432861328,0.0,0.0,0.0,21.942598342895508,25.0,-39.23337936401367,-0.0,80.94205474853516,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436828613281,0.9255545139312744,0.1958413869142532,0.1755134314298629,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880875587463379,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.7913217544555664,0.1220591366291046,0.0855951234698295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880875587463379,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.7296854853630066,0.0950101837515831,0.4289183616638183,289.2452697753906,289.04998779296875,287.6114501953125,283.9481811523437,289.0396423339844,297.32989501953125,289.2325744628906,1.0,0.1922790557146072,1.0,1.0,0.2812432944774627,1.0,-0.9433138370513916,0.8057714700698853,0.1375423967838287,0.5719259977340698,0.0,0.0,0.0,22.01743698120117,25.0,-111.48536682128906,-0.0,83.14068603515625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436828613281,0.9255545139312744,0.1958413869142532,0.1755134314298629,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880875587463379,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.7913217544555664,0.1220591366291046,0.0855951234698295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880875587463379,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.7296854853630066,0.0950101837515831,0.4289183616638183,289.2452697753906,289.04998779296875,287.6114501953125,283.9481811523437,289.0396423339844,297.32989501953125,289.2325744628906,1.0,0.1922790557146072,1.0,1.0,0.2812432944774627,1.0,-0.9433138370513916,0.8057714700698853,0.1375423967838287,0.5719259977340698,0.0,0.0,0.0,22.01743698120117,25.0,-111.48536682128906,-0.0,83.14068603515625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.9330114126205444,0.2001540064811706,0.1794357150793075,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877546072006226,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933956980705261,0.1231236010789871,0.0863791108131408,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877546072006226,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308577299118042,0.0955961048603057,0.4318027198314667,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.340087890625,289.1496276855469,1.0,0.1936578899621963,1.0,1.0,0.2700302898883819,1.0,-0.952428936958313,0.8237245678901672,0.1287043392658233,0.5887126326560974,0.0,0.0,0.0,22.17825698852539,25.0,-109.87745666503906,-0.0,85.14640045166016,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.9330114126205444,0.2001540064811706,0.1794357150793075,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877546072006226,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933956980705261,0.1231236010789871,0.0863791108131408,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877546072006226,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308577299118042,0.0955961048603057,0.4318027198314667,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.340087890625,289.1496276855469,1.0,0.1936578899621963,1.0,1.0,0.2700302898883819,1.0,-0.952428936958313,0.8237245678901672,0.1287043392658233,0.5887126326560974,0.0,0.0,0.0,22.17825698852539,25.0,-109.87745666503906,-0.0,85.14640045166016,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.9396086931228638,0.2043875604867935,0.1832436323165893,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947810292243958,0.1240688636898994,0.087057389318943,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.731357991695404,0.0960418730974197,0.4339500069618225,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.0913391113281,1.0,0.1949436217546463,1.0,1.0,0.2588172852993011,1.0,-0.9603984355926514,0.8400418758392334,0.1203565821051597,0.6041054129600525,0.0,0.0,0.0,22.36382484436035,25.0,-88.53315734863281,-0.0,87.00030517578125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.9396086931228638,0.2043875604867935,0.1832436323165893,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947810292243958,0.1240688636898994,0.087057389318943,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871429443359375,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.731357991695404,0.0960418730974197,0.4339500069618225,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.0913391113281,1.0,0.1949436217546463,1.0,1.0,0.2588172852993011,1.0,-0.9603984355926514,0.8400418758392334,0.1203565821051597,0.6041054129600525,0.0,0.0,0.0,22.36382484436035,25.0,-88.53315734863281,-0.0,87.00030517578125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.9428070783615112,0.2064968049526214,0.1851378083229065,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868372321128845,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954086065292358,0.1245185211300849,0.0873773023486137,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868372321128845,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07391357421875,0.7315187454223633,0.0962315648794174,0.4348542988300323,289.072509765625,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.35528564453125,289.0663757324219,1.0,0.1955534070730209,1.0,1.0,0.2532107532024383,1.0,-0.9641451239585876,0.8478763699531555,0.1162687540054321,0.6115157604217529,0.0,0.0,0.0,22.4541072845459,25.0,-78.86857604980469,-0.0,87.88597106933594,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9459386467933656,0.208606868982315,0.1870298087596893,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865297317504883,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.79600590467453,0.1249594837427139,0.0876891687512397,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865297317504883,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.731634795665741,0.09640584141016,0.4356773197650909,289.0522155761719,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0497436523437,1.0,0.1961420476436615,1.0,1.0,0.2558792233467102,1.0,-0.9677820205688475,0.8490864038467407,0.1186955943703651,0.612343430519104,0.0,0.0,0.0,22.54218292236328,25.0,-53.839134216308594,-0.0,88.74830627441406,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524937272071838,0.2129530906677246,0.1908823996782302,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975109815597534,0.1258875876665115,0.0883244052529335,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320677638053894,0.0967646464705467,0.437263160943985,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.07000732421875,1.0,0.1972677707672119,1.0,1.0,0.2612161934375763,1.0,-0.97507643699646,0.8504841327667236,0.1245923414826393,0.6129075288772583,0.0,0.0,0.0,22.68719291687012,25.0,17.09996223449707,-0.0,90.44127655029295,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524937272071838,0.2129530906677246,0.1908823996782302,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975109815597534,0.1258875876665115,0.0883244052529335,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320677638053894,0.0967646464705467,0.437263160943985,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.3725891113281,289.07000732421875,1.0,0.1972677707672119,1.0,1.0,0.2612161934375763,1.0,-0.97507643699646,0.8504841327667236,0.1245923414826393,0.6129075288772583,0.0,0.0,0.0,22.68719291687012,25.0,17.09996223449707,-0.0,90.44127655029295,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599146842956544,0.217539757490158,0.1949382573366165,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863067507743835,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999020218849182,0.126938447356224,0.089034654200077,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863067507743835,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331749200820923,0.0971946716308593,0.4390960037708282,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983549892902374,1.0,1.0,0.26655313372612,1.0,-0.9829943776130676,0.8521936535835266,0.1308007091283798,0.6135155558586121,0.0,0.0,0.0,22.765663146972656,25.0,67.92512512207031,-0.0,92.1711196899414,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599146842956544,0.217539757490158,0.1949382573366165,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863067507743835,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999020218849182,0.126938447356224,0.089034654200077,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863067507743835,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331749200820923,0.0971946716308593,0.4390960037708282,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983549892902374,1.0,1.0,0.26655313372612,1.0,-0.9829943776130676,0.8521936535835266,0.1308007091283798,0.6135155558586121,0.0,0.0,0.0,22.765663146972656,25.0,67.92512512207031,-0.0,92.1711196899414,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679834246635436,0.2223735898733139,0.1992036998271942,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869714617729187,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031803369522095,0.1281301081180572,0.0898361355066299,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869714617729187,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349935173988342,0.0977222099900245,0.4413176774978637,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466247558594,297.40362548828125,289.2218933105469,1.0,0.1994337439537048,1.0,1.0,0.2822591662406921,1.0,-0.9917335510253906,0.844701886177063,0.14703169465065,0.6046276092529297,0.0,0.0,0.0,22.78319549560547,25.0,135.0257110595703,-0.0,93.98517608642578,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679834246635436,0.2223735898733139,0.1992036998271942,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869714617729187,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031803369522095,0.1281301081180572,0.0898361355066299,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869714617729187,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349935173988342,0.0977222099900245,0.4413176774978637,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466247558594,297.40362548828125,289.2218933105469,1.0,0.1994337439537048,1.0,1.0,0.2822591662406921,1.0,-0.9917335510253906,0.844701886177063,0.14703169465065,0.6046276092529297,0.0,0.0,0.0,22.78319549560547,25.0,135.0257110595703,-0.0,93.98517608642578,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768328070640564,0.2275650203227996,0.2037633955478668,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943868637085,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076343536376953,0.1295273602008819,0.0907677039504051,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943868637085,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.737804651260376,0.0984025299549102,0.4441474378108978,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.6682434082031,297.42333984375,289.3681030273437,1.0,0.2005397975444793,1.0,1.0,0.2979652285575866,1.0,-1.0017035007476809,0.8365776538848877,0.1651258915662765,0.5946429967880249,0.0,0.0,0.0,22.726600646972656,25.0,195.5502319335937,-0.0,95.95648193359376,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768328070640564,0.2275650203227996,0.2037633955478668,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943868637085,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076343536376953,0.1295273602008819,0.0907677039504051,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943868637085,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.737804651260376,0.0984025299549102,0.4441474378108978,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.6682434082031,297.42333984375,289.3681030273437,1.0,0.2005397975444793,1.0,1.0,0.2979652285575866,1.0,-1.0017035007476809,0.8365776538848877,0.1651258915662765,0.5946429967880249,0.0,0.0,0.0,22.726600646972656,25.0,195.5502319335937,-0.0,95.95648193359376,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814939498901368,0.2302989512681961,0.2061666995286941,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892178416252136,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43023681640625,0.8102885484695435,0.1303091943264007,0.0912903323769569,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892178416252136,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.7396329045295715,0.0988076850771904,0.4458419680595398,289.4316711425781,289.75,288.18865966796875,284.0704040527344,289.78204345703125,297.4342956542969,289.4530029296875,1.0,0.2011146694421768,1.0,1.0,0.3058182597160339,1.0,-1.0072373151779177,0.8324570059776306,0.1747803539037704,0.5893903970718384,0.0,0.0,0.0,22.67032051086425,25.0,219.56201171875,-0.0,97.02201080322266,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9862415194511414,0.2331212013959884,0.2086496353149414,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903093218803406,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8132006525993347,0.1311454027891159,0.0918506905436515,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903093218803406,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.7417466044425964,0.0992566496133804,0.4477289617061615,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,289.8853759765625,297.4459228515625,289.54302978515625,1.0,0.2017094492912292,1.0,1.0,0.3122132122516632,1.0,-1.0131410360336304,0.8298339247703552,0.1833071559667587,0.5854913592338562,0.0,0.0,0.0,22.597217559814453,25.0,236.53570556640625,-0.0,98.1476593017578,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
