time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.995686948299408,0.2389945536851883,0.21383036673069,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196709156036377,0.1329620629549026,0.0930758416652679,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467489838600159,0.100274920463562,0.4520537555217743,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029699832201004,1.0,1.0,0.3250031769275665,1.0,-1.0259795188903809,0.8248990774154663,0.2010804861783981,0.5776146054267883,0.0,0.0,0.0,22.41291046142578,25.0,256.4212951660156,-0.0,100.58903503417967,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.995686948299408,0.2389945536851883,0.21383036673069,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196709156036377,0.1329620629549026,0.0930758416652679,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929040908813477,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467489838600159,0.100274920463562,0.4520537555217743,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029699832201004,1.0,1.0,0.3250031769275665,1.0,-1.0259795188903809,0.8248990774154663,0.2010804861783981,0.5776146054267883,0.0,0.0,0.0,22.41291046142578,25.0,256.4212951660156,-0.0,100.58903503417967,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928041696548462,0.2456135004758834,0.212656483054161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218632936477661,0.134943813085556,0.0944364592432975,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479832172393799,0.1014353856444358,0.4571322202682495,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041390091180801,1.0,1.0,0.3377931118011474,1.0,-1.0323280096054075,0.8142671585083008,0.2180608958005905,0.5656570792198181,0.0,0.0,0.0,22.655668258666992,25.0,269.1356506347656,-0.0,102.39435577392578,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928041696548462,0.2456135004758834,0.212656483054161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218632936477661,0.134943813085556,0.0944364592432975,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479832172393799,0.1014353856444358,0.4571322202682495,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041390091180801,1.0,1.0,0.3377931118011474,1.0,-1.0323280096054075,0.8142671585083008,0.2180608958005905,0.5656570792198181,0.0,0.0,0.0,22.655668258666992,25.0,269.1356506347656,-0.0,102.39435577392578,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917556047439576,0.2533585429191589,0.2118627876043319,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915048718452454,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257169127464294,0.1370703727006912,0.0958985239267349,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915048718452454,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508730292320251,0.10274139046669,0.4628348648548126,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038513183594,1.0,0.2052282094955444,1.0,1.0,0.3432302176952362,1.0,-1.0398602485656738,0.812822163105011,0.2270380705595016,0.5623233914375305,0.0,0.0,0.0,22.75142478942871,25.0,250.3325653076172,-0.0,104.24090576171876,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917556047439576,0.2533585429191589,0.2118627876043319,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915048718452454,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257169127464294,0.1370703727006912,0.0958985239267349,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915048718452454,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508730292320251,0.10274139046669,0.4628348648548126,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038513183594,1.0,0.2052282094955444,1.0,1.0,0.3432302176952362,1.0,-1.0398602485656738,0.812822163105011,0.2270380705595016,0.5623233914375305,0.0,0.0,0.0,22.75142478942871,25.0,250.3325653076172,-0.0,104.24090576171876,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915093779563904,0.2614299356937408,0.2111347019672393,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920569896697998,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304155468940735,0.1392727792263031,0.0974232628941536,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920569896697998,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546980381011963,0.1041404157876968,0.4690083563327789,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.26446533203125,1.0,0.2063130885362625,1.0,1.0,0.3486673235893249,1.0,-1.0483319759368896,0.8121987581253052,0.2361332029104232,0.5594233274459839,0.0,0.0,0.0,22.776100158691406,28.0,228.223861694336,-0.0,106.1728973388672,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915093779563904,0.2614299356937408,0.2111347019672393,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920569896697998,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304155468940735,0.1392727792263031,0.0974232628941536,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920569896697998,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546980381011963,0.1041404157876968,0.4690083563327789,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.26446533203125,1.0,0.2063130885362625,1.0,1.0,0.3486673235893249,1.0,-1.0483319759368896,0.8121987581253052,0.2361332029104232,0.5594233274459839,0.0,0.0,0.0,22.776100158691406,28.0,228.223861694336,-0.0,106.1728973388672,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917891025543212,0.2655236423015594,0.2119623720645904,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914289951324463,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317470550537109,0.1403954476118087,0.0982042998075485,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914289951324463,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556887865066528,0.1048677861690521,0.4722418487071991,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411865234375,1.0,0.207354724407196,1.0,1.0,0.3513858914375305,1.0,-1.0541497468948364,0.8129755258560181,0.2411742359399795,0.5585812926292419,0.0,0.0,0.0,22.92179298400879,28.0,219.9750213623047,-0.0,107.75440979003906,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.992359459400177,0.2695436775684356,0.213699534535408,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901079773902893,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.8322898745536804,0.1415306031703949,0.0989976078271865,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901079773902893,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559635639190674,0.1056189984083175,0.4755905568599701,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4110717773437,1.0,0.2086861580610275,1.0,1.0,0.3497676253318786,1.0,-1.0612213611602783,0.8198309540748596,0.2413903623819351,0.5634557008743286,0.0,0.0,0.0,23.17317581176757,31.0,200.13368225097656,-0.0,109.83460235595705,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771895825862884,0.2193996608257293,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313616514205933,0.1437814682722091,0.10059305280447,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546989917755127,0.1071357280015945,0.4824997186660766,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.2121430933475494,1.0,1.0,0.3465311229228973,1.0,-1.078323483467102,0.8364486694335938,0.2418747693300247,0.5753368735313416,0.0,0.0,0.0,23.94695472717285,34.0,146.8087921142578,-0.0,115.26976776123048,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771895825862884,0.2193996608257293,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313616514205933,0.1437814682722091,0.10059305280447,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546989917755127,0.1071357280015945,0.4824997186660766,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.2121430933475494,1.0,1.0,0.3465311229228973,1.0,-1.078323483467102,0.8364486694335938,0.2418747693300247,0.5753368735313416,0.0,0.0,0.0,23.94695472717285,34.0,146.8087921142578,-0.0,115.26976776123048,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842127382755279,0.2277150452136993,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279104232788086,0.1459624022245407,0.1021545976400375,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511191964149475,0.1086074858903884,0.4893347918987274,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165111601352691,1.0,1.0,0.3432945907115936,1.0,-1.098464846611023,0.8553333282470703,0.2431315183639526,0.5888095498085022,0.0,0.0,0.0,25.07494354248047,37.0,109.83570098876952,-0.0,122.27147674560548,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842127382755279,0.2277150452136993,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279104232788086,0.1459624022245407,0.1021545976400375,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511191964149475,0.1086074858903884,0.4893347918987274,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165111601352691,1.0,1.0,0.3432945907115936,1.0,-1.098464846611023,0.8553333282470703,0.2431315183639526,0.5888095498085022,0.0,0.0,0.0,25.07494354248047,37.0,109.83570098876952,-0.0,122.27147674560548,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188608169556,0.2910120487213135,0.2375603467226028,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231622576713562,0.1484209299087524,0.1038191318511962,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464944124221802,0.1103703677654266,0.4968873262405395,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.2216446548700332,1.0,1.0,0.3404542505741119,1.0,-1.1214512586593628,0.8758201599121094,0.2456310391426086,0.6034670472145081,0.0,0.0,0.0,26.49846839904785,25.0,87.51482391357422,-0.0,130.80206298828125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188608169556,0.2910120487213135,0.2375603467226028,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231622576713562,0.1484209299087524,0.1038191318511962,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464944124221802,0.1103703677654266,0.4968873262405395,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.2216446548700332,1.0,1.0,0.3404542505741119,1.0,-1.1214512586593628,0.8758201599121094,0.2456310391426086,0.6034670472145081,0.0,0.0,0.0,26.49846839904785,25.0,87.51482391357422,-0.0,130.80206298828125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970366954803468,0.2990646362304687,0.2319188863039016,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330874443054199,0.1513447761535644,0.105768010020256,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559212446212769,0.1126598790287971,0.5064684748649597,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7827453613281,297.6275939941406,290.6972961425781,1.0,0.2210906445980072,1.0,1.0,0.3376139402389526,1.0,-1.128465175628662,0.8847126960754395,0.243752509355545,0.6105558276176453,0.0,0.0,0.0,25.92167282104492,28.0,72.28782653808594,-0.0,131.52667236328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970366954803468,0.2990646362304687,0.2319188863039016,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330874443054199,0.1513447761535644,0.105768010020256,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759629011154175,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559212446212769,0.1126598790287971,0.5064684748649597,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7827453613281,297.6275939941406,290.6972961425781,1.0,0.2210906445980072,1.0,1.0,0.3376139402389526,1.0,-1.128465175628662,0.8847126960754395,0.243752509355545,0.6105558276176453,0.0,0.0,0.0,25.92167282104492,28.0,72.28782653808594,-0.0,131.52667236328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.9964704513549804,0.3039774596691131,0.2291259914636612,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781693458557129,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.8382852077484131,0.15294149518013,0.1068422570824623,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781693458557129,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610962986946106,0.1139895468950271,0.5120869278907776,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.8007507324219,297.6378173828125,290.71978759765625,1.0,0.221518412232399,1.0,1.0,0.3361937701702118,1.0,-1.133111596107483,0.8900046944618225,0.2431069463491439,0.6146159172058105,0.0,0.0,0.0,25.663005828857425,28.0,66.90792083740234,-0.0,132.24830627441406,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.996134340763092,0.3090612888336181,0.227581650018692,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793828368186951,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425138592720032,0.1546127945184707,0.1079775691032409,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793828368186951,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.7654964327812195,0.1154316067695617,0.5182693600654602,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.8146667480469,297.64923095703125,290.7413635253906,1.0,0.222303569316864,1.0,1.0,0.3340978026390075,1.0,-1.140023708343506,0.8977876305580139,0.2422361224889755,0.6207455992698669,0.0,0.0,0.0,25.58098602294922,31.0,62.15676498413086,-0.0,133.9163818359375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174394607544,0.3194383978843689,0.2266225516796112,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339149475098,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493918776512146,0.1581422090530395,0.1103947460651397,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339149475098,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731274962425232,0.118599034845829,0.532038152217865,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248959839344024,1.0,1.0,0.3299058973789215,1.0,-1.1582882404327393,0.916744828224182,0.2415434122085571,0.6355809569358826,0.0,0.0,0.0,25.71894264221192,34.0,53.63225555419922,-0.0,139.10247802734375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174394607544,0.3194383978843689,0.2266225516796112,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339149475098,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493918776512146,0.1581422090530395,0.1103947460651397,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801339149475098,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731274962425232,0.118599034845829,0.532038152217865,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248959839344024,1.0,1.0,0.3299058973789215,1.0,-1.1582882404327393,0.916744828224182,0.2415434122085571,0.6355809569358826,0.0,0.0,0.0,25.71894264221192,34.0,53.63225555419922,-0.0,139.10247802734375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918758392334,0.3298669457435608,0.2282947301864624,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788220167160034,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541525602340698,0.161883994936943,0.1129751726984977,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788220167160034,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790602445602417,0.1220782697200775,0.5473428964614868,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287034839391708,1.0,1.0,0.3257140219211578,1.0,-1.1817779541015625,0.9395998120307922,0.2421781420707702,0.6533739566802979,0.0,0.0,0.0,26.226024627685547,37.0,49.81244659423828,-0.0,146.64109802246094,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918758392334,0.3298669457435608,0.2282947301864624,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788220167160034,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541525602340698,0.161883994936943,0.1129751726984977,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788220167160034,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790602445602417,0.1220782697200775,0.5473428964614868,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287034839391708,1.0,1.0,0.3257140219211578,1.0,-1.1817779541015625,0.9395998120307922,0.2421781420707702,0.6533739566802979,0.0,0.0,0.0,26.226024627685547,37.0,49.81244659423828,-0.0,146.64109802246094,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401720523834228,0.232244536280632,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757026672363281,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569117784500122,0.1657783836126327,0.1156869754195213,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757026672363281,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832972407341003,0.1257914751768112,0.5638599395751953,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335621118545532,1.0,1.0,0.3068965971469879,1.0,-1.2096396684646606,0.984912931919098,0.2247267216444015,0.6927269697189331,0.0,0.0,0.0,27.070192337036133,40.0,-7.118242263793945,-0.0,156.43927001953125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401720523834228,0.232244536280632,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757026672363281,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569117784500122,0.1657783836126327,0.1156869754195213,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757026672363281,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832972407341003,0.1257914751768112,0.5638599395751953,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335621118545532,1.0,1.0,0.3068965971469879,1.0,-1.2096396684646606,0.984912931919098,0.2247267216444015,0.6927269697189331,0.0,0.0,0.0,27.070192337036133,40.0,-7.118242263793945,-0.0,156.43927001953125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409311294556,0.3500489890575409,0.2383569926023483,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708145499229431,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573940396308899,0.1696562319993972,0.1184219643473625,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708145499229431,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855071425437927,0.1295882165431976,0.5809638500213623,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393074035644531,1.0,1.0,0.288079172372818,1.0,-1.2408567667007446,1.0332512855529783,0.2076054513454437,0.7344723343849182,0.0,0.0,0.0,28.252565383911133,43.0,-56.49062728881836,-0.0,168.39385986328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409311294556,0.3500489890575409,0.2383569926023483,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708145499229431,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573940396308899,0.1696562319993972,0.1184219643473625,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708145499229431,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855071425437927,0.1295882165431976,0.5809638500213623,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393074035644531,1.0,1.0,0.288079172372818,1.0,-1.2408567667007446,1.0332512855529783,0.2076054513454437,0.7344723343849182,0.0,0.0,0.0,28.252565383911133,43.0,-56.49062728881836,-0.0,168.39385986328125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.998658001422882,0.3548104763031006,0.2421218305826187,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663087844849,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568049073219299,0.1715759336948394,0.1197795048356056,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677663087844849,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858454585075378,0.1314970701932907,0.5895998477935791,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.2424611151218414,1.0,1.0,0.278670459985733,1.0,-1.2574151754379272,1.058065414428711,0.1993496865034103,0.7558140158653259,0.0,0.0,0.0,28.968700408935547,43.0,-71.71646118164062,-0.0,175.1436004638672,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594561517238617,0.246261328458786,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643828511238098,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557459712028503,0.1734823137521743,0.1211302205920219,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643828511238098,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857352495193481,0.1334065198898315,0.5982639789581299,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.6899108886719,1.0,0.2457771152257919,1.0,1.0,0.263394683599472,1.0,-1.2744553089141846,1.089928150177002,0.1845271587371826,0.7840924263000488,0.0,0.0,0.0,29.76469993591309,46.0,-97.3434829711914,-0.0,182.3898162841797,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682876825332641,0.2555484175682068,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522482514381409,0.1771851629018783,0.1237795427441597,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841575145721436,0.1371688246726989,0.6154745221138,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.57391357421875,1.0,0.2528166472911834,1.0,1.0,0.2328431457281112,1.0,-1.309562921524048,1.1536363363265991,0.1559266149997711,0.840452253818512,0.0,0.0,0.0,31.598175048828125,49.0,-146.92166137695312,-0.0,198.298583984375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682876825332641,0.2555484175682068,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522482514381409,0.1771851629018783,0.1237795427441597,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566928386688232,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841575145721436,0.1371688246726989,0.6154745221138,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.57391357421875,1.0,0.2528166472911834,1.0,1.0,0.2328431457281112,1.0,-1.309562921524048,1.1536363363265991,0.1559266149997711,0.840452253818512,0.0,0.0,0.0,31.598175048828125,49.0,-146.92166137695312,-0.0,198.298583984375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765228390693664,0.2659074962139129,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471940159797668,0.1807225495576858,0.1263190358877182,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809953093528748,0.1408300250768661,0.6322930455207825,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.453369140625,1.0,0.2602732479572296,1.0,1.0,0.2022916078567505,1.0,-1.3453822135925293,1.2151776552200315,0.1302045881748199,0.8945317268371582,0.0,0.0,0.0,33.74095916748047,52.0,-161.37705993652344,-0.0,215.9493103027344,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765228390693664,0.2659074962139129,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471940159797668,0.1807225495576858,0.1263190358877182,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.548083484172821,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809953093528748,0.1408300250768661,0.6322930455207825,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.453369140625,1.0,0.2602732479572296,1.0,1.0,0.2022916078567505,1.0,-1.3453822135925293,1.2151776552200315,0.1302045881748199,0.8945317268371582,0.0,0.0,0.0,33.74095916748047,52.0,-161.37705993652344,-0.0,215.9493103027344,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
