time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512217283248901,0.3480481207370758,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119624853134155,0.2072082012891769,0.1955684870481491,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767585158348083,0.2628645300865173,0.1834350377321243,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662745118141174,0.1744424849748611,0.164910614490509,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276249170303345,0.2198213785886764,0.9857032299041748,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.416127860546112,1.0,1.0,0.0,1.0,-2.2538838386535645,2.25387978553772,4.083491603523726e-06,1.7391438484191897,0.0,0.0,0.0,69.51522064208984,105.0,104.14652252197266,-0.0,920.415283203125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571683049201965,0.3586730062961578,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090035915374756,0.2111099660396576,0.1993084549903869,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716206550598145,0.2661583125591278,0.18577441573143,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635137438774109,0.1777731925249099,0.1681110709905624,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237066268920898,0.223036453127861,1.000402569770813,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246366322040558,1.0,1.0,0.0,1.0,-2.295442819595337,2.295438528060913,4.235059805068886e-06,1.771388053894043,0.0,0.0,0.0,72.98352813720703,108.0,104.28497314453124,-0.0,975.7833251953124,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681053400039673,0.3732560575008392,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080195188522339,0.2188101708889007,0.2066551893949508,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671072721481323,0.2726488411426544,0.1903576403856277,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627601027488708,0.184378832578659,0.1744256168603897,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207452893257141,0.229354128241539,1.029130458831787,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385413825511932,1.0,1.0,0.0,1.0,-2.369396209716797,2.369391679763794,4.512415671342751e-06,1.8289984464645384,0.0,0.0,0.0,78.43257904052734,108.0,104.59668731689452,-0.0,1075.9918212890625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684309601783752,0.3736247718334198,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080383539199829,0.2190399169921875,0.2068737298250198,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670284748077393,0.2728424370288849,0.1904938220977783,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.762783408164978,0.1845765709877014,0.1746139973402023,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207042217254639,0.2295421957969665,1.0299822092056274,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389371871948242,1.0,1.0,0.0,1.0,-2.371515274047852,2.3715107440948486,4.520492893789196e-06,1.8306457996368408,0.0,0.0,0.0,78.58076477050781,111.0,104.59709167480467,-0.0,1078.9163818359375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796872973442078,0.3847781419754028,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096886277198792,0.2269240617752075,0.2143623977899551,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655194640159607,0.2794845700263977,0.1951585114002227,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645527124404907,0.1913812011480331,0.1810866594314575,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203139901161194,0.2359885275363922,1.0591192245483398,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519660472869873,1.0,1.0,0.0,1.0,-2.44229507446289,2.4422903060913086,4.794540927832713e-06,1.8856357336044312,0.0,0.0,0.0,83.34795379638672,111.0,104.54441833496094,-0.0,1178.59130859375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.580026388168335,0.3850672543048858,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097657561302185,0.2271593511104583,0.2145854383707046,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.865507960319519,0.2796827554702759,0.1952973753213882,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646329402923584,0.1915848404169082,0.1812799423933029,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203310966491699,0.2361807823181152,1.0599857568740845,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.452338844537735,1.0,1.0,0.0,1.0,-2.4443511962890625,2.4443464279174805,4.802625880984124e-06,1.8872326612472528,0.0,0.0,0.0,83.48065948486328,114.0,104.54143524169922,-0.0,1181.5418701171875,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917695164680481,0.3946845233440399,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125450611114502,0.2351202666759491,0.222264677286148,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653427362442017,0.2863470017910003,0.2000602930784225,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675239443778992,0.1984387040138244,0.1879218965768814,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210803866386414,0.2426164448261261,1.0896333456039429,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465008020401001,1.0,1.0,0.0,1.0,-2.514455318450928,2.5144503116607666,5.082489224150777e-06,1.9416849613189693,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.90966796875,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917695164680481,0.3946845233440399,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125450611114502,0.2351202666759491,0.222264677286148,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653427362442017,0.2863470017910003,0.2000602930784225,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675239443778992,0.1984387040138244,0.1879218965768814,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210803866386414,0.2426164448261261,1.0896333456039429,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465008020401001,1.0,1.0,0.0,1.0,-2.514455318450928,2.5144503116607666,5.082489224150777e-06,1.9416849613189693,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.90966796875,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.60332190990448,0.4039579033851623,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216175079346,0.2426841855049133,0.2295629829168319,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650546669960022,0.2926464378833771,0.2045561373233795,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699636220932007,0.2048703581094741,0.1941664516925811,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215430974960327,0.2486005276441574,1.1172467470169067,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749939441681,1.0,1.0,0.0,1.0,-2.5804522037506104,2.580446720123291,5.353327651391737e-06,1.992939591407776,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.8323974609375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.60332190990448,0.4039579033851623,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216175079346,0.2426841855049133,0.2295629829168319,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650546669960022,0.2926464378833771,0.2045561373233795,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699636220932007,0.2048703581094741,0.1941664516925811,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215430974960327,0.2486005276441574,1.1172467470169067,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749939441681,1.0,1.0,0.0,1.0,-2.5804522037506104,2.580446720123291,5.353327651391737e-06,1.992939591407776,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.8323974609375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090455651283264,0.4083969593048095,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160594701766968,0.2463668584823608,0.2331041544675827,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649623990058899,0.2957175076007843,0.2067377269268036,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711061835289001,0.2079712003469467,0.1971673965454101,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217518925666809,0.2514708042144775,1.1304435729980469,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827179908752441,1.0,1.0,0.0,1.0,-2.612126350402832,2.6121208667755127,5.485823749040719e-06,2.0175352096557617,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.116455078125,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.614749550819397,0.4126656353473663,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.817211925983429,0.2500006556510925,0.2365913838148117,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649504780769348,0.2987546622753143,0.2088899463415146,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722460627555847,0.211010992527008,0.2001033276319503,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219891786575317,0.2542768120765686,1.1433159112930298,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883117079734802,1.0,1.0,0.0,1.0,-2.643028736114502,2.6430232524871826,5.616652288154e-06,2.0415308475494385,0.0,0.0,0.0,96.73522186279295,123.0,104.0684585571289,-0.0,1490.2884521484375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215852499008179,0.4175497889518738,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186423778533936,0.2543132603168487,0.2407221496105194,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650646209716797,0.3023696839809418,0.2114461064338684,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736422419548035,0.2145946770906448,0.2035575360059738,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223376870155334,0.2575767636299133,1.1584203243255615,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948472678661346,1.0,1.0,0.0,1.0,-2.6792354583740234,2.679229736328125,5.771895757789025e-06,2.0696442127227783,0.0,0.0,0.0,99.22122955322266,123.0,103.962646484375,-0.0,1551.6422119140625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261443495750427,0.4206613898277282,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196330666542053,0.2571666538715362,0.2434510290622711,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652231693267822,0.3047680556774139,0.2131391614675521,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746009826660156,0.2169528156518936,0.2058265507221222,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226165175437927,0.2597441375255584,1.1683220863342283,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991084933280945,1.0,1.0,0.0,1.0,-2.7029144763946533,2.702908515930176,5.874567705177469e-06,2.088029623031616,0.0,0.0,0.0,100.84362030029295,126.0,103.89591217041016,-0.0,1592.5726318359375,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349834203720093,0.4263407588005066,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.821652352809906,0.262648344039917,0.2486849129199981,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.865729808807373,0.3093905746936798,0.2163967341184616,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765416502952576,0.2214556336402893,0.210150808095932,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232777118682861,0.263874351978302,1.18715238571167,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.507146954536438,1.0,1.0,0.0,1.0,-2.7477710247039795,2.747764825820923,6.071542429708643e-06,2.122856378555298,0.0,0.0,0.0,103.89891815185548,126.0,103.77790069580078,-0.0,1671.822265625,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.637575626373291,0.4279175400733948,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222705125808716,0.2642442584037781,0.250206708908081,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659281730651855,0.3107399046421051,0.2173464298248291,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.777133584022522,0.2227603942155838,0.2114018499851226,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235031962394714,0.265069305896759,1.1925911903381348,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094509720802307,1.0,1.0,0.0,1.0,-2.7606778144836426,2.760671854019165,6.128821041784249e-06,2.1328768730163574,0.0,0.0,0.0,104.7720184326172,129.0,103.74640655517578,-0.0,1695.0350341796875,1.0,283.1443786621094,288.5085144042969,285.3521423339844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.624933859379948e-21,-4.812466929689974e-21,-4.812466525793191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993408203125,0.9990000128746032,0.6428841352462769,0.4318339824676513,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237602114677429,0.2677667438983917,0.2539675831794739,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2817077636719,0.8663880825042725,0.3134885728359222,0.2196851521730423,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.36688232421875,0.7785505056381226,0.2256164252758026,0.214482694864273,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240200281143188,0.2675760388374328,1.205933928489685,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.81915283203125,1.0,0.5151262283325195,1.0,1.0,0.0,1.0,-2.7924554347991943,2.7924492359161377,6.271055099205114e-06,2.157578706741333,0.995292603969574,0.995292603969574,0.0,106.9477081298828,129.0,8255.5654296875,-0.0,1753.15478515625,1.0,283.14990234375,290.9430236816406,285.50128173828125,286.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,1526.4898681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.783783495426178,0.7837945818901062,9.33290138505072e-08,3.5911152362823486,3.5911073684692383,7.9525780165568e-06,0.0,0.0,-0.0,3054.355224609375,0.0,16.637338638305664,1659.2384033203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161560058594,0.9990000128746032,0.6341410875320435,0.4430997371673584,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.8176435232162476,0.2651335299015045,0.2544645965099334,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74664306640625,0.8582760095596313,0.3085207045078277,0.219099760055542,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.772183895111084,0.2232229262590408,0.2148096412420272,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.8171178102493286,0.2640401422977447,1.2046175003051758,287.7254943847656,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5965576171875,1.0,0.5188433527946472,1.0,1.0,0.0,1.0,-2.804752349853516,2.80474591255188,6.327905794023536e-06,2.1677663326263428,0.9800981283187866,0.9800981283187866,0.0,110.3595733642578,132.0,12436.8486328125,-0.0,1788.228515625,1.0,283.1499938964844,287.7653503417969,286.50396728515625,287.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,1783.3814697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787533640861511,0.8787553310394287,5.4016616957142105e-08,3.686163663864136,3.686156272888184,7.347360678977566e-06,0.0,0.0,-0.0,2967.528076171875,0.0,21.071849822998047,1682.8927001953125,0.0,0.0,0.2283711731433868,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013309359550476,0.496325671672821,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774128913879395,0.2537295818328857,0.2454563975334167,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151984810829163,0.2917380630970001,0.2085458636283874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351078391075134,0.212726280093193,0.2066103667020797,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742550373077393,0.2498630881309509,1.1504485607147217,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228003859519958,1.0,1.0,0.0,1.0,-2.770303964614868,2.7702977657318115,6.174735517561203e-06,2.141751527786255,0.9774515628814696,0.9774515628814696,0.0,123.93775177001952,120.0,15001.22265625,-0.0,1799.865478515625,1.0,283.1499938964844,285.8393249511719,288.3734130859375,289.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,4589.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404415726661682,1.4044190645217896,1.3161420042706598e-07,3.689866304397583,3.68985915184021,7.321488283196231e-06,0.0,0.0,-0.0,3417.92822265625,0.0,85.20443725585938,1683.5684814453125,0.0,0.0,0.3563106656074524,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013309359550476,0.496325671672821,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774128913879395,0.2537295818328857,0.2454563975334167,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151984810829163,0.2917380630970001,0.2085458636283874,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351078391075134,0.212726280093193,0.2066103667020797,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742550373077393,0.2498630881309509,1.1504485607147217,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228003859519958,1.0,1.0,0.0,1.0,-2.770303964614868,2.7702977657318115,6.174735517561203e-06,2.141751527786255,0.9774515628814696,0.9774515628814696,0.0,123.93775177001952,120.0,15001.22265625,-0.0,1799.865478515625,1.0,283.1499938964844,285.8393249511719,288.3734130859375,289.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,4589.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404415726661682,1.4044190645217896,1.3161420042706598e-07,3.689866304397583,3.68985915184021,7.321488283196231e-06,0.0,0.0,-0.0,3417.92822265625,0.0,85.20443725585938,1683.5684814453125,0.0,0.0,0.3563106656074524,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854079723358154,0.5139743089675903,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7632378935813904,0.2487784326076507,0.2406385987997055,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.799317479133606,0.2851449847221374,0.2036118507385254,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222335934638977,0.2079793214797973,0.2020703554153442,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586714029312134,0.2433964610099792,1.120896816253662,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209949612617493,1.0,1.0,0.0,1.0,-2.738839626312256,2.7388336658477783,6.035623300704174e-06,2.117591381072998,0.977225124835968,0.977225124835968,0.0,128.080078125,120.0,15637.1064453125,-0.0,1771.5350341796875,1.0,283.1499938964844,285.5014343261719,289.23101806640625,289.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,6313.83251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0296795666217803,1.0,0.0,0.0,1.6472365856170654,1.647241234779358,1.8105303922766325e-07,3.6898694038391113,3.6898622512817374,7.321466455323389e-06,0.0,0.0,-0.0,3662.94775390625,0.0,137.48297119140625,1683.5689697265625,0.0,0.0,0.4127251207828522,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.9973575472831726,0.5709995627403259,0.5204172134399414,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.7530922889709473,0.2446836233139038,0.236518383026123,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.787459135055542,0.2798589169979095,0.1995899379253387,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.7121466994285583,0.2039046287536621,0.1980522871017456,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.7471659779548645,0.2378055304288864,1.0946142673492432,285.7858581542969,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7695617675781,1.0,0.5174169540405273,1.0,1.0,0.0,1.0,-2.7007029056549072,2.7006969451904297,5.869703272765037e-06,2.088578224182129,0.9759044647216796,0.9759044647216796,0.0,130.5102081298828,108.0,15998.74609375,-0.0,1725.7340087890625,1.0,283.1499938964844,285.26727294921875,290.06787109375,290.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,7987.0,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1677717864513397,1.0,0.0,0.0,1.851939082145691,1.8519450426101685,2.2884782424625882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3891.5087890625,0.0,195.3959045410156,1683.569091796875,0.0,0.0,0.4652742743492126,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807081818580629,0.5530895590782166,0.5013769268989563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408247590065002,0.2387353330850601,0.2303792089223861,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727820873260498,0.2721871733665466,0.193725124001503,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977990865707397,0.1975894719362259,0.1916798204183578,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732142984867096,0.2288563102483749,1.0520445108413696,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055069327354431,1.0,1.0,0.0,1.0,-2.60427474975586,2.60426926612854,5.45694274478592e-06,2.013468265533448,0.9715776443481444,0.9715776443481444,0.0,131.36514282226562,96.0,16299.6533203125,-0.0,1591.7435302734375,1.0,283.1499938964844,284.9339904785156,290.531005859375,291.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,11501.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848743677139282,1.0,0.0,0.0,2.215527057647705,2.2155356407165527,3.275273172675952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4018.346923828125,0.0,334.8746337890625,1683.569091796875,0.0,462.6389770507813,0.5536922216415405,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807081818580629,0.5530895590782166,0.5013769268989563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408247590065002,0.2387353330850601,0.2303792089223861,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727820873260498,0.2721871733665466,0.193725124001503,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977990865707397,0.1975894719362259,0.1916798204183578,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732142984867096,0.2288563102483749,1.0520445108413696,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055069327354431,1.0,1.0,0.0,1.0,-2.60427474975586,2.60426926612854,5.45694274478592e-06,2.013468265533448,0.9715776443481444,0.9715776443481444,0.0,131.36514282226562,96.0,16299.6533203125,-0.0,1591.7435302734375,1.0,283.1499938964844,284.9339904785156,290.531005859375,291.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,11501.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848743677139282,1.0,0.0,0.0,2.215527057647705,2.2155356407165527,3.275273172675952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4018.346923828125,0.0,334.8746337890625,1683.569091796875,0.0,462.6389770507813,0.5536922216415405,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.983304500579834,0.5450019240379333,0.4926983118057251,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433239221572876,0.2355865687131881,0.2267707586288452,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749229073524475,0.2678651213645935,0.1902029663324356,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990262269973755,0.1938842684030532,0.187588095664978,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319725751876831,0.2232593595981598,1.0237284898757937,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.493717759847641,1.0,1.0,0.0,1.0,-2.5463171005249023,2.546311855316162,5.216103545535589e-06,1.968322277069092,0.9668972492218018,0.9668972492218018,0.0,124.90382385253906,96.0,16441.884765625,-0.0,1484.7349853515625,1.0,283.1499938964844,284.7560119628906,289.9974365234375,291.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,14404.4228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179807186126709,1.0,0.0,0.0,2.469324827194214,2.469335556030273,4.06864529622908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3881.95703125,0.0,464.2374877929688,1683.569091796875,0.0,1033.4442138671875,0.6124995946884155,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845983386039734,0.5440406203269958,0.4916810393333435,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444275617599487,0.2352251261472702,0.2263269126415252,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760518789291382,0.2673297524452209,0.1897517442703247,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999765038490295,0.1934257447719574,0.1870565116405487,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326433658599854,0.2225331515073776,1.019949197769165,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918402135372162,1.0,1.0,0.0,1.0,-2.53883695602417,2.538831949234009,5.185426743992139e-06,1.962498903274536,0.9654747247695924,0.9654747247695924,0.0,123.56414031982422,84.0,16455.560546875,-0.0,1469.0455322265625,1.0,283.1499938964844,284.7359619140625,289.9076232910156,291.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,14792.8388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284219026565552,1.0,0.0,0.0,2.500874280929565,2.500885248184204,4.173275840457791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3858.495849609375,0.0,482.3521118164063,1683.569091796875,0.0,1098.2066650390625,0.623115599155426,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981874227523804,0.5382387638092041,0.4856031835079193,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574161887168884,0.2333727329969406,0.2238435298204422,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895268797874451,0.2641836404800415,0.1870199143886566,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117644548416138,0.1908130198717117,0.1838712245225906,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421590685844421,0.2181112766265869,0.996408224105835,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.478007972240448,1.0,1.0,0.0,1.0,-2.493077516555786,2.493072509765625,4.999826614948688e-06,1.9269081354141235,0.9581619501113892,0.9581619501113892,0.0,112.18751525878906,72.0,16567.294921875,-0.0,1361.390625,1.0,283.1499938964844,284.6131896972656,289.407958984375,290.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,17709.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512798070907593,1.0,0.0,0.0,2.7201571464538574,2.720170259475708,4.937207336297433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3729.11962890625,0.0,621.8471069335938,1683.569091796875,0.0,1249.5384521484375,0.6765906810760498,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981874227523804,0.5382387638092041,0.4856031835079193,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574161887168884,0.2333727329969406,0.2238435298204422,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895268797874451,0.2641836404800415,0.1870199143886566,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117644548416138,0.1908130198717117,0.1838712245225906,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421590685844421,0.2181112766265869,0.996408224105835,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.478007972240448,1.0,1.0,0.0,1.0,-2.493077516555786,2.493072509765625,4.999826614948688e-06,1.9269081354141235,0.9581619501113892,0.9581619501113892,0.0,112.18751525878906,72.0,16567.294921875,-0.0,1361.390625,1.0,283.1499938964844,284.6131896972656,289.407958984375,290.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,17709.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512798070907593,1.0,0.0,0.0,2.7201571464538574,2.720170259475708,4.937207336297433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3729.11962890625,0.0,621.8471069335938,1683.569091796875,0.0,1249.5384521484375,0.6765906810760498,1.0,0.0,3.0,1.0,0.0
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363266468048096,0.4603997766971588,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713950872421265,0.2325213998556137,0.2225206792354583,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033642172813416,0.2619374096393585,0.1850962042808532,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232175469398499,0.1891631036996841,0.1817990839481353,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752530574798584,0.2148882150650024,0.979279637336731,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0839538574219,285.1363525390625,1.0,0.4633164703845978,1.0,1.0,0.0,1.0,-2.435910701751709,2.435905933380127,4.7735484258737415e-06,1.882829546928405,0.9498092532157898,0.9498092532157898,0.0,102.1747817993164,60.0,16542.576171875,-0.0,1249.2603759765625,1.0,283.1499938964844,284.5250549316406,289.223388671875,290.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,20233.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626660943031311,1.0,0.0,0.0,2.886947631835937,2.8869621753692627,5.561233251683007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3678.208740234375,0.0,745.082763671875,1683.569091796875,0.0,1087.0855712890625,0.7174525856971741,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363266468048096,0.4603997766971588,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713950872421265,0.2325213998556137,0.2225206792354583,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033642172813416,0.2619374096393585,0.1850962042808532,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232175469398499,0.1891631036996841,0.1817990839481353,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752530574798584,0.2148882150650024,0.979279637336731,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0839538574219,285.1363525390625,1.0,0.4633164703845978,1.0,1.0,0.0,1.0,-2.435910701751709,2.435905933380127,4.7735484258737415e-06,1.882829546928405,0.9498092532157898,0.9498092532157898,0.0,102.1747817993164,60.0,16542.576171875,-0.0,1249.2603759765625,1.0,283.1499938964844,284.5250549316406,289.223388671875,290.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,20233.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626660943031311,1.0,0.0,0.0,2.886947631835937,2.8869621753692627,5.561233251683007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3678.208740234375,0.0,745.082763671875,1683.569091796875,0.0,1087.0855712890625,0.7174525856971741,1.0,0.0,3.0,1.0,0.0
12043500,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.537752628326416,0.4447168707847595,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800352573394775,0.2323504537343979,0.2221202999353408,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115696907043457,0.2610163688659668,0.1842909753322601,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300355434417725,0.1885869652032852,0.1810170710086822,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593039870262146,0.213617667555809,0.9723237752914428,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556455016136169,1.0,1.0,0.0,1.0,-2.4063241481781006,2.4063196182250977,4.6583272705902345e-06,1.8598923683166504,0.9454808831214904,0.9454808831214904,0.0,97.0170669555664,60.0,16507.13671875,-0.0,1193.200927734375,1.0,283.1499938964844,284.4867553710937,289.21441650390625,290.537353515625,293.1499938964844,293.1499938964844,283.1499938964844,21490.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105459332466125,1.0,0.0,0.0,2.96238112449646,2.9623963832855225,5.855650897501619e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3674.06689453125,0.0,806.15673828125,1683.569091796875,0.0,989.0940551757812,0.7332471013069153,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406171083450317,0.4279116988182068,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900564670562744,0.2323115170001983,0.2218508273363113,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205421566963196,0.2601965963840484,0.1835591495037078,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379498481750488,0.1881394982337951,0.180363118648529,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674620747566223,0.2125268280506134,0.9662322998046876,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.44781494140625,1.0,1.0,0.0,1.0,-2.376828193664551,2.376823663711548,4.544904641079484e-06,1.8370208740234373,0.9405410885810852,0.9405410885810852,0.0,91.73570251464844,63.0,16444.84765625,-0.0,1137.989990234375,1.0,283.1499938964844,284.458251953125,289.2386169433594,290.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,22414.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595751941204071,1.0,0.0,0.0,3.0132863521575928,3.0133023262023926,6.058626240701415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3677.294921875,0.0,849.53955078125,1683.569091796875,0.0,905.422607421875,0.7486403584480286,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460593104362488,0.4110793173313141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008743524551392,0.2324463874101638,0.2217404246330261,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.829673707485199,0.2592293322086334,0.1827222257852554,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464679479598999,0.1877133548259735,0.1797248572111129,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760499715805054,0.2112556397914886,0.9593879580497742,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402897357940674,1.0,1.0,0.0,1.0,-2.3464627265930176,2.346458196640014,4.429291948326863e-06,1.813271164894104,0.934187114238739,0.934187114238739,0.0,86.59296417236328,63.0,16410.61328125,-0.0,1083.635986328125,1.0,283.1499938964844,284.42333984375,289.3022766113281,290.57965087890625,293.1499938964844,293.1499938964844,283.1499938964844,23834.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800428986549377,1.0,0.0,0.0,3.086944341659546,3.086961030960083,6.358444579745992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3692.108154296875,0.0,915.3424682617188,1683.569091796875,0.0,823.6766967773438,0.7641072273254395,1.0,0.0,3.0,1.0,0.0
