time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488187670707703,0.4047711491584778,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051604628562927,0.232568621635437,0.2217686921358108,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331852555274963,0.2588216662406921,0.1823778003454208,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498597502708435,0.1875689029693603,0.1795026659965515,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.779352068901062,0.2107053101062774,0.9565390348434448,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.04254150390625,1.0,0.437377393245697,1.0,1.0,0.0,1.0,-2.334811925888061,2.3348076343536377,4.385413831187179e-06,1.804195761680603,0.9306663274765016,0.9306663274765016,0.0,84.70558166503906,66.0,16399.189453125,-0.0,1063.4610595703125,1.0,283.1499938964844,284.41278076171875,289.33807373046875,290.6104736328125,293.1499938964844,293.1499938964844,283.1499938964844,24319.859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746873021125793,1.0,0.0,0.0,3.109194755554199,3.1092119216918945,6.450437695093569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3700.7958984375,0.0,936.1755981445312,1683.569091796875,0.0,797.4431762695312,0.7725787162780762,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565979480743408,0.3900515139102936,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154343366622925,0.2331285923719406,0.2220974415540695,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415796756744385,0.2576956748962402,0.1814545691013336,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582734227180481,0.1872838288545608,0.1790381371974945,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870803475379944,0.2091938406229019,0.9487552046775818,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304559826850891,1.0,1.0,0.0,1.0,-2.30649733543396,2.306493043899536,4.279731911083218e-06,1.782138466835022,0.9204434752464294,0.9204434752464294,0.0,80.36675262451172,69.0,16411.818359375,-0.0,1016.1722412109376,1.0,283.1499938964844,284.3837890625,289.4527282714844,290.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,26013.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658012628555298,1.0,0.0,0.0,3.182333946228028,3.18235182762146,6.757480264241167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3731.131103515625,0.0,1007.3067626953124,1683.569091796875,0.0,755.6758422851562,0.7911118865013123,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565979480743408,0.3900515139102936,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154343366622925,0.2331285923719406,0.2220974415540695,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415796756744385,0.2576956748962402,0.1814545691013336,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582734227180481,0.1872838288545608,0.1790381371974945,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870803475379944,0.2091938406229019,0.9487552046775818,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304559826850891,1.0,1.0,0.0,1.0,-2.30649733543396,2.306493043899536,4.279731911083218e-06,1.782138466835022,0.9204434752464294,0.9204434752464294,0.0,80.36675262451172,69.0,16411.818359375,-0.0,1016.1722412109376,1.0,283.1499938964844,284.3837890625,289.4527282714844,290.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,26013.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658012628555298,1.0,0.0,0.0,3.182333946228028,3.18235182762146,6.757480264241167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3731.131103515625,0.0,1007.3067626953124,1683.569091796875,0.0,755.6758422851562,0.7911118865013123,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624940395355225,0.3813883066177368,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219315409660339,0.2339076101779937,0.2227062135934829,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465024828910828,0.2567534148693084,0.1807112991809845,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636218667030334,0.187195211648941,0.1788339763879776,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914211750030518,0.2079861760139465,0.942679226398468,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262087941169739,1.0,1.0,0.0,1.0,-2.2883780002593994,2.288373708724976,4.212816293147625e-06,1.7680238485336304,0.9100162386894226,0.9100162386894226,0.0,77.8348617553711,72.0,16469.783203125,-0.0,987.4195556640624,1.0,283.1499938964844,284.3660888671875,289.5502624511719,290.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,27553.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651281476020813,1.0,0.0,0.0,3.2383625507354736,3.2383813858032227,6.99752149557753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3758.961181640625,0.0,1065.537353515625,1683.569091796875,0.0,752.599609375,0.8056014180183411,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624940395355225,0.3813883066177368,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219315409660339,0.2339076101779937,0.2227062135934829,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465024828910828,0.2567534148693084,0.1807112991809845,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636218667030334,0.187195211648941,0.1788339763879776,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914211750030518,0.2079861760139465,0.942679226398468,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262087941169739,1.0,1.0,0.0,1.0,-2.2883780002593994,2.288373708724976,4.212816293147625e-06,1.7680238485336304,0.9100162386894226,0.9100162386894226,0.0,77.8348617553711,72.0,16469.783203125,-0.0,987.4195556640624,1.0,283.1499938964844,284.3660888671875,289.5502624511719,290.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,27553.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651281476020813,1.0,0.0,0.0,3.2383625507354736,3.2383813858032227,6.99752149557753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3758.961181640625,0.0,1065.537353515625,1683.569091796875,0.0,752.599609375,0.8056014180183411,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668020844459534,0.377470463514328,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.825525164604187,0.2348553538322448,0.2235284894704818,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483954668045044,0.2559565305709839,0.1801069974899292,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662299275398254,0.1872500032186508,0.1788200736045837,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792797863483429,0.2069540619850158,0.9377319812774658,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239927232265472,1.0,1.0,0.0,1.0,-2.277968645095825,2.2779645919799805,4.174635705567198e-06,1.7599202394485474,0.8995108604431152,0.8995108604431152,0.0,76.63953399658203,75.0,16564.287109375,-0.0,972.0960693359376,1.0,283.1499938964844,284.3565673828125,289.62554931640625,290.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,28981.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679038763046265,1.0,0.0,0.0,3.2813589572906494,3.2813782691955566,7.184569881246716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3782.560302734375,0.0,1113.1982421875,1683.569091796875,0.0,765.3640747070312,0.8170267939567566,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668020844459534,0.377470463514328,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.825525164604187,0.2348553538322448,0.2235284894704818,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483954668045044,0.2559565305709839,0.1801069974899292,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662299275398254,0.1872500032186508,0.1788200736045837,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792797863483429,0.2069540619850158,0.9377319812774658,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239927232265472,1.0,1.0,0.0,1.0,-2.277968645095825,2.2779645919799805,4.174635705567198e-06,1.7599202394485474,0.8995108604431152,0.8995108604431152,0.0,76.63953399658203,75.0,16564.287109375,-0.0,972.0960693359376,1.0,283.1499938964844,284.3565673828125,289.62554931640625,290.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,28981.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679038763046265,1.0,0.0,0.0,3.2813589572906494,3.2813782691955566,7.184569881246716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3782.560302734375,0.0,1113.1982421875,1683.569091796875,0.0,765.3640747070312,0.8170267939567566,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.568469226360321,0.3769643306732178,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.826414942741394,0.2353798896074295,0.2240040898323059,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483695983886719,0.2556039690971374,0.1798484176397323,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666423916816711,0.1873185038566589,0.1788685023784637,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925217151641846,0.2064763754606247,0.9355245232582092,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234884977340698,1.0,1.0,0.0,1.0,-2.2750258445739746,2.27502179145813,4.16387956647668e-06,1.7576321363449097,0.8944368362426758,0.8944368362426758,0.0,76.43795776367188,75.0,16628.349609375,-0.0,968.3157958984376,1.0,283.1499938964844,284.3521423339844,289.6573181152344,290.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,29819.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695845484733582,1.0,0.0,0.0,3.3063535690307617,3.306373357772827,7.29443911495764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3793.693115234375,0.0,1141.5072021484375,1683.569091796875,0.0,773.1941528320312,0.8208626508712769,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698516368865967,0.3772800862789154,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267845511436462,0.2359332740306854,0.2245146632194519,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477872014045715,0.2552788257598877,0.1796139925718307,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665392160415649,0.1874094307422638,0.1789461523294448,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916862368583679,0.2060156166553497,0.9334353804588318,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233187735080719,1.0,1.0,0.0,1.0,-2.2733187675476074,2.2733147144317627,4.157651346758939e-06,1.7563073635101318,0.889032781124115,0.889032781124115,0.0,76.45740509033203,78.0,16687.1953125,-0.0,966.6552734375,1.0,283.1499938964844,284.3531188964844,289.6864013671875,290.9930725097656,293.1499938964844,293.1499938964844,283.1499938964844,30329.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711548924446106,1.0,0.0,0.0,3.314236640930176,3.314256429672241,7.329263098654337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3803.619873046875,0.0,1152.1939697265625,1683.569091796875,0.0,780.580078125,0.8200864195823669,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719282627105713,0.3798982799053192,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371447831392288,0.2256464958190918,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453352451324463,0.2547389566898346,0.1792285442352295,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651227116584778,0.1876718699932098,0.1791909635066986,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886967658996582,0.2051574736833572,0.9296055436134338,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238148331642151,1.0,1.0,0.0,1.0,-2.2730510234832764,2.2730467319488525,4.156690920353867e-06,1.7561088800430298,0.8789415955543518,0.8789415955543518,0.0,77.03727722167969,81.0,16794.841796875,-0.0,968.6297607421876,1.0,283.1499938964844,284.3720703125,289.739990234375,291.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,30516.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734803080558777,1.0,0.0,0.0,3.2813074588775635,3.28132700920105,7.184344781308027e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3821.737548828125,0.0,1123.48193359375,1683.569091796875,0.0,791.6422729492188,0.8124186396598816,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719282627105713,0.3798982799053192,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000249862671,0.2371447831392288,0.2256464958190918,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453352451324463,0.2547389566898346,0.1792285442352295,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651227116584778,0.1876718699932098,0.1791909635066986,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886967658996582,0.2051574736833572,0.9296055436134338,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238148331642151,1.0,1.0,0.0,1.0,-2.2730510234832764,2.2730467319488525,4.156690920353867e-06,1.7561088800430298,0.8789415955543518,0.8789415955543518,0.0,77.03727722167969,81.0,16794.841796875,-0.0,968.6297607421876,1.0,283.1499938964844,284.3720703125,289.739990234375,291.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,30516.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734803080558777,1.0,0.0,0.0,3.2813074588775635,3.28132700920105,7.184344781308027e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3821.737548828125,0.0,1123.48193359375,1683.569091796875,0.0,791.6422729492188,0.8124186396598816,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732375383377075,0.3845451176166534,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246342539787292,0.2384951561689376,0.2269283682107925,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416802883148193,0.2543480098247528,0.1789606362581253,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.762554943561554,0.1880402415990829,0.1795549988746643,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844439744949341,0.2043836414813995,0.9262415170669556,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207257270813,1.0,1.0,0.0,1.0,-2.276244640350342,2.276240587234497,4.1683806557557546e-06,1.7586071491241455,0.8693599104881287,0.8693599104881287,0.0,78.1865005493164,84.0,16908.0625,-0.0,976.3405151367188,1.0,283.1499938964844,284.40289306640625,289.793212890625,291.1161499023437,293.1499938964844,293.1499938964844,283.1499938964844,30174.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57490473985672,1.0,0.0,0.0,3.2204477787017822,3.2204668521881104,6.920315058778215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3840.2041015625,0.0,1067.2650146484375,1683.569091796875,0.0,798.4925537109375,0.7980530261993408,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732375383377075,0.3845451176166534,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246342539787292,0.2384951561689376,0.2269283682107925,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416802883148193,0.2543480098247528,0.1789606362581253,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.762554943561554,0.1880402415990829,0.1795549988746643,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844439744949341,0.2043836414813995,0.9262415170669556,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207257270813,1.0,1.0,0.0,1.0,-2.276244640350342,2.276240587234497,4.1683806557557546e-06,1.7586071491241455,0.8693599104881287,0.8693599104881287,0.0,78.1865005493164,84.0,16908.0625,-0.0,976.3405151367188,1.0,283.1499938964844,284.40289306640625,289.793212890625,291.1161499023437,293.1499938964844,293.1499938964844,283.1499938964844,30174.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57490473985672,1.0,0.0,0.0,3.2204477787017822,3.2204668521881104,6.920315058778215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3840.2041015625,0.0,1067.2650146484375,1683.569091796875,0.0,798.4925537109375,0.7980530261993408,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739011168479919,0.3906594812870025,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221888542175293,0.2399756163358688,0.2283489257097244,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372774720191956,0.2540957629680633,0.1788015365600586,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592567801475525,0.1885064840316772,0.1800273358821869,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793853282928467,0.2036899775266647,0.9233067035675048,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272862374782562,1.0,1.0,0.0,1.0,-2.282144784927368,2.2821404933929443,4.190004801785108e-06,1.7632131576538086,0.8604016900062561,0.8604016900062561,0.0,79.76948547363281,87.0,17027.224609375,-0.0,988.5384521484376,1.0,283.1499938964844,284.44195556640625,289.8485412597656,291.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,29507.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759443640708923,1.0,0.0,0.0,3.1439692974090576,3.1439876556396484,6.595532795472536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3859.596923828125,0.0,997.8453979492188,1683.569091796875,0.0,803.5280151367188,0.7799133658409119,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739011168479919,0.3906594812870025,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221888542175293,0.2399756163358688,0.2283489257097244,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372774720191956,0.2540957629680633,0.1788015365600586,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592567801475525,0.1885064840316772,0.1800273358821869,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793853282928467,0.2036899775266647,0.9233067035675048,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272862374782562,1.0,1.0,0.0,1.0,-2.282144784927368,2.2821404933929443,4.190004801785108e-06,1.7632131576538086,0.8604016900062561,0.8604016900062561,0.0,79.76948547363281,87.0,17027.224609375,-0.0,988.5384521484376,1.0,283.1499938964844,284.44195556640625,289.8485412597656,291.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,29507.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759443640708923,1.0,0.0,0.0,3.1439692974090576,3.1439876556396484,6.595532795472536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3859.596923828125,0.0,997.8453979492188,1683.569091796875,0.0,803.5280151367188,0.7799133658409119,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740017294883728,0.3978191614151001,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192579746246338,0.2415770292282104,0.2298960387706756,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324532508850098,0.2539699673652649,0.1787403225898742,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.755543053150177,0.1890621334314346,0.1805965304374694,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710641860962,0.2030724585056305,0.9207666516304016,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904240131378,1.0,1.0,0.0,1.0,-2.2901611328125,2.290156841278076,4.219471520627849e-06,1.769466519355774,0.8521644473075867,0.8521644473075867,0.0,81.68540954589844,90.0,17151.599609375,-0.0,1004.2899169921876,1.0,283.1499938964844,284.4870300292969,289.9056701660156,291.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,28640.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770233869552612,1.0,0.0,0.0,3.059417486190796,3.0594348907470703,6.245551844585862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3879.76416015625,0.0,923.871337890625,1683.569091796875,0.0,808.786376953125,0.759786069393158,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740017294883728,0.3978191614151001,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192579746246338,0.2415770292282104,0.2298960387706756,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324532508850098,0.2539699673652649,0.1787403225898742,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.755543053150177,0.1890621334314346,0.1805965304374694,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710641860962,0.2030724585056305,0.9207666516304016,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904240131378,1.0,1.0,0.0,1.0,-2.2901611328125,2.290156841278076,4.219471520627849e-06,1.769466519355774,0.8521644473075867,0.8521644473075867,0.0,81.68540954589844,90.0,17151.599609375,-0.0,1004.2899169921876,1.0,283.1499938964844,284.4870300292969,289.9056701660156,291.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,28640.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770233869552612,1.0,0.0,0.0,3.059417486190796,3.0594348907470703,6.245551844585862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3879.76416015625,0.0,923.871337890625,1683.569091796875,0.0,808.786376953125,0.759786069393158,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738605856895447,0.4016894996166229,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176767826080322,0.2424207031726837,0.2307131439447403,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299539089202881,0.2539510726928711,0.1787427067756652,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536030411720276,0.1893711686134338,0.1809137910604477,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710263729095459,0.2027912437915802,0.9196332097053528,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313494265079498,1.0,1.0,0.0,1.0,-2.294813632965088,2.294809341430664,4.236621862219181e-06,1.773094654083252,0.8485194444656372,0.8485194444656372,0.0,82.74382781982422,90.0,17207.689453125,-0.0,1013.2695922851562,1.0,283.1499938964844,284.5139465332031,289.9343566894531,291.27734375,293.1499938964844,293.1499938964844,283.1499938964844,28029.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577626645565033,1.0,0.0,0.0,3.0076916217803955,3.007708787918091,6.036149216015474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3889.421630859375,0.0,879.9506225585938,1683.569091796875,0.0,811.7408447265625,0.7501937747001648,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735988020896912,0.4057036638259887,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160518407821655,0.243292361497879,0.2315600365400314,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274303078651428,0.2539603114128113,0.1787675768136978,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516435980796814,0.1897003203630447,0.1812531650066375,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681649327278137,0.2025283575057983,0.9185957908630372,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328964650630951,1.0,1.0,0.0,1.0,-2.2998437881469727,2.299839496612549,4.255203748471104e-06,1.777016520500183,0.8447369337081909,0.8447369337081909,0.0,83.85753631591797,93.0,17280.22265625,-0.0,1022.896240234375,1.0,283.1499938964844,284.5366516113281,289.96343994140625,291.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,27652.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783208012580872,1.0,0.0,0.0,2.9714715480804443,2.9714879989624023,5.891643581890094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3900.3466796875,0.0,850.3344116210938,1683.569091796875,0.0,815.15283203125,0.7387731671333313,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729870796203613,0.4120264053344726,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135238885879517,0.2446693331003189,0.2328978180885315,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235694169998169,0.2540261149406433,0.1788424551486969,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486582398414612,0.1902375966310501,0.1818058043718338,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638212442398071,0.2021632939577102,0.9171802997589112,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353894293308258,1.0,1.0,0.0,1.0,-2.308098554611206,2.3080942630767822,4.285788236302324e-06,1.7834510803222656,0.8399555087089539,0.8399555087089539,0.0,85.64200592041016,93.0,17375.64453125,-0.0,1038.6092529296875,1.0,283.1499938964844,284.5785217285156,290.007080078125,291.3623046875,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794352889060974,1.0,0.0,0.0,2.8995895385742188,2.8996055126190186,5.610045263892971e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3915.740234375,0.0,792.7394409179688,1683.569091796875,0.0,820.6596069335938,0.724419891834259,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727391242980957,0.4140652418136596,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127193450927734,0.2451161891222,0.23333340883255,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223511576652527,0.2540584802627563,0.1788757145404815,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477225661277771,0.1904156655073166,0.1819898337125778,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624614238739014,0.2020560055971145,0.9167762398719788,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362080097198486,1.0,1.0,0.0,1.0,-2.310846328735352,2.310842037200928,4.2959945858456194e-06,1.785592794418335,0.8381933569908142,0.8381933569908142,0.0,86.22532653808594,96.0,17411.998046875,-0.0,1043.82080078125,1.0,283.1499938964844,284.5899353027344,290.02099609375,291.3788757324219,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798289179801941,1.0,0.0,0.0,2.882956027984619,2.8829715251922607,5.545865633393987e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3921.047119140625,0.0,779.8865966796875,1683.569091796875,0.0,822.6129150390625,0.7175365090370178,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714470744132996,0.4227201342582702,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.809360146522522,0.2470450699329376,0.2352109849452972,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172925114631653,0.2542583644390106,0.1790589690208435,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438883185386658,0.1912044435739517,0.1828010976314544,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568933367729187,0.2016549706459045,0.9152973294258118,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532939910888,1.0,1.0,0.0,1.0,-2.322916030883789,2.322911739349365,4.340972736827098e-06,1.794998288154602,0.8326083421707153,0.8326083421707153,0.0,88.74269104003906,99.0,17546.248046875,-0.0,1066.6707763671875,1.0,283.1499938964844,284.6461486816406,290.07794189453125,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,25477.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814729332923889,1.0,0.0,0.0,2.795734643936157,2.795749425888061,5.215371174926986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3941.733154296875,0.0,713.9332275390625,1683.569091796875,0.0,830.8193359375,0.6965076923370361,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714470744132996,0.4227201342582702,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.809360146522522,0.2470450699329376,0.2352109849452972,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172925114631653,0.2542583644390106,0.1790589690208435,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438883185386658,0.1912044435739517,0.1828010976314544,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568933367729187,0.2016549706459045,0.9152973294258118,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532939910888,1.0,1.0,0.0,1.0,-2.322916030883789,2.322911739349365,4.340972736827098e-06,1.794998288154602,0.8326083421707153,0.8326083421707153,0.0,88.74269104003906,99.0,17546.248046875,-0.0,1066.6707763671875,1.0,283.1499938964844,284.6461486816406,290.07794189453125,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,25477.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814729332923889,1.0,0.0,0.0,2.795734643936157,2.795749425888061,5.215371174926986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3941.733154296875,0.0,713.9332275390625,1683.569091796875,0.0,830.8193359375,0.6965076923370361,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697248578071594,0.4315290451049804,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060427904129028,0.2490764856338501,0.237188920378685,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.812286913394928,0.2545550763607025,0.1793128550052642,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.740209698677063,0.1920637786388397,0.1836828738451004,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475749969482,0.2013257294893264,0.914154291152954,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434775114059448,1.0,1.0,0.0,1.0,-2.335864543914795,2.335860013961792,4.389496098156087e-06,1.8050864934921265,0.828049898147583,0.828049898147583,0.0,91.37325286865234,102.0,17682.392578125,-0.0,1091.150634765625,1.0,283.1499938964844,284.70477294921875,290.1342163085937,291.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,24336.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831801891326904,1.0,0.0,0.0,2.7109525203704834,2.710966348648072,4.903849344373157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3962.366455078125,0.0,653.0487670898438,1683.569091796875,0.0,839.4237670898438,0.6759493350982666,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697248578071594,0.4315290451049804,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060427904129028,0.2490764856338501,0.237188920378685,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.812286913394928,0.2545550763607025,0.1793128550052642,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.740209698677063,0.1920637786388397,0.1836828738451004,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475749969482,0.2013257294893264,0.914154291152954,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434775114059448,1.0,1.0,0.0,1.0,-2.335864543914795,2.335860013961792,4.389496098156087e-06,1.8050864934921265,0.828049898147583,0.828049898147583,0.0,91.37325286865234,102.0,17682.392578125,-0.0,1091.150634765625,1.0,283.1499938964844,284.70477294921875,290.1342163085937,291.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,24336.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831801891326904,1.0,0.0,0.0,2.7109525203704834,2.710966348648072,4.903849344373157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3962.366455078125,0.0,653.0487670898438,1683.569091796875,0.0,839.4237670898438,0.6759493350982666,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675483345985413,0.4403689801692962,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028621673583984,0.2512098848819732,0.2392648160457611,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073492050170898,0.254945307970047,0.1796338558197021,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367365956306458,0.1929924637079239,0.1846322268247604,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464971542358398,0.2010872960090637,0.9133942723274232,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410546779632,1.0,1.0,0.0,1.0,-2.3495900630950928,2.34958553314209,4.4412354327505454e-06,1.815777063369751,0.8245823979377747,0.8245823979377747,0.0,94.08460235595705,105.0,17820.244140625,-0.0,1117.0653076171875,1.0,283.1499938964844,284.76544189453125,290.19000244140625,291.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,23177.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849081873893738,1.0,0.0,0.0,2.629313468933105,2.629326581954956,4.612942632320483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3982.963623046875,0.0,597.3455200195312,1683.569091796875,0.0,848.21875,0.6560205221176147,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675483345985413,0.4403689801692962,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028621673583984,0.2512098848819732,0.2392648160457611,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073492050170898,0.254945307970047,0.1796338558197021,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367365956306458,0.1929924637079239,0.1846322268247604,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464971542358398,0.2010872960090637,0.9133942723274232,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410546779632,1.0,1.0,0.0,1.0,-2.3495900630950928,2.34958553314209,4.4412354327505454e-06,1.815777063369751,0.8245823979377747,0.8245823979377747,0.0,94.08460235595705,105.0,17820.244140625,-0.0,1117.0653076171875,1.0,283.1499938964844,284.76544189453125,290.19000244140625,291.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,23177.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849081873893738,1.0,0.0,0.0,2.629313468933105,2.629326581954956,4.612942632320483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3982.963623046875,0.0,597.3455200195312,1683.569091796875,0.0,848.21875,0.6560205221176147,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662760138511658,0.4447671175003052,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.801362156867981,0.2523155808448791,0.2403386831283569,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049083352088928,0.2551749348640442,0.1798179000616073,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350876927375793,0.1934830993413925,0.1851312965154647,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441020607948303,0.2010072022676468,0.9131872057914734,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493168294429779,1.0,1.0,0.0,1.0,-2.3567349910736084,2.356730461120605,4.468293354875641e-06,1.8213412761688232,0.823424220085144,0.823424220085144,0.0,95.4617691040039,105.0,17879.04296875,-0.0,1130.5286865234375,1.0,283.1499938964844,284.79986572265625,290.2174987792969,291.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,22469.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857564806938171,1.0,0.0,0.0,2.5818660259246826,2.581878900527954,4.447959156550496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3992.396240234375,0.0,566.2237548828125,1683.569091796875,0.0,852.5682373046875,0.6471622586250305,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648593306541443,0.4491356015205383,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999340295791626,0.2534477710723877,0.2414395660161972,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025290369987488,0.255427598953247,0.1800199300050735,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335042357444763,0.1939916163682937,0.1856488734483719,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417991161346436,0.2009535431861877,0.9131039977073668,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513188898563385,1.0,1.0,0.0,1.0,-2.364069700241089,2.364065170288086,4.496157998801209e-06,1.8270527124404907,0.8222694993019104,0.8222694993019104,0.0,96.8492202758789,108.0,17960.07421875,-0.0,1144.3216552734375,1.0,283.1499938964844,284.827880859375,290.245361328125,291.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,22009.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866448879241943,1.0,0.0,0.0,2.5512373447418213,2.5512499809265137,4.343052637523215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4003.568359375,0.0,546.6795043945312,1683.569091796875,0.0,857.1456909179688,0.6368147730827332,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615643262863159,0.4577853083610534,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972760200500488,0.2557897269725799,0.2437132149934768,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979801297187805,0.2559997737407684,0.1804694384336471,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305127382278442,0.1950604021549224,0.1867321878671646,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374457120895386,0.2009204477071762,0.9132824540138244,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920030593872,1.0,1.0,0.0,1.0,-2.3792474269866943,2.3792428970336914,4.554103725240566e-06,1.8388702869415283,0.8211687803268433,0.8211687803268433,0.0,99.65287017822266,96.0,18101.708984375,-0.0,1172.8399658203125,1.0,283.1499938964844,284.891845703125,290.3003845214844,291.7094116210937,293.1499938964844,293.1499938964844,283.1499938964844,20837.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883931517601013,1.0,0.0,0.0,2.476847171783448,2.4768590927124023,4.093471659416537e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4024.1787109375,0.0,500.7085266113281,1683.569091796875,0.0,866.2216186523438,0.6183587312698364,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615643262863159,0.4577853083610534,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972760200500488,0.2557897269725799,0.2437132149934768,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979801297187805,0.2559997737407684,0.1804694384336471,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305127382278442,0.1950604021549224,0.1867321878671646,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374457120895386,0.2009204477071762,0.9132824540138244,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920030593872,1.0,1.0,0.0,1.0,-2.3792474269866943,2.3792428970336914,4.554103725240566e-06,1.8388702869415283,0.8211687803268433,0.8211687803268433,0.0,99.65287017822266,96.0,18101.708984375,-0.0,1172.8399658203125,1.0,283.1499938964844,284.891845703125,290.3003845214844,291.7094116210937,293.1499938964844,293.1499938964844,283.1499938964844,20837.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883931517601013,1.0,0.0,0.0,2.476847171783448,2.4768590927124023,4.093471659416537e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4024.1787109375,0.0,500.7085266113281,1683.569091796875,0.0,866.2216186523438,0.6183587312698364,1.0,0.0,3.0,1.0,0.0
