time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593565106391907,0.4537387192249298,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021882772445679,0.2581944167613983,0.245925173163414,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010135293006897,0.2566218376159668,0.1808641999959945,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337107062339783,0.1961604654788971,0.1877226531505584,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394238710403442,0.2009163498878479,0.913041353225708,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796411991119,1.0,1.0,0.0,1.0,-2.378437757492065,2.3784332275390625,4.551541678665672e-06,1.8385322093963623,0.8211882710456848,0.8211882710456848,0.0,98.5458984375,84.0,18152.6640625,-0.0,1167.4210205078125,1.0,283.1499938964844,284.9494323730469,290.3539123535156,291.7709045410156,293.1499938964844,293.1499938964844,283.1499938964844,19671.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899937748908997,1.0,0.0,0.0,2.406010150909424,2.4060213565826416,3.862676294374978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4040.980712890625,0.0,459.0076904296875,1683.569091796875,0.0,874.6102905273438,0.6036284565925598,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593565106391907,0.4537387192249298,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021882772445679,0.2581944167613983,0.245925173163414,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010135293006897,0.2566218376159668,0.1808641999959945,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337107062339783,0.1961604654788971,0.1877226531505584,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394238710403442,0.2009163498878479,0.913041353225708,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796411991119,1.0,1.0,0.0,1.0,-2.378437757492065,2.3784332275390625,4.551541678665672e-06,1.8385322093963623,0.8211882710456848,0.8211882710456848,0.0,98.5458984375,84.0,18152.6640625,-0.0,1167.4210205078125,1.0,283.1499938964844,284.9494323730469,290.3539123535156,291.7709045410156,293.1499938964844,293.1499938964844,283.1499938964844,19671.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899937748908997,1.0,0.0,0.0,2.406010150909424,2.4060213565826416,3.862676294374978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4040.980712890625,0.0,459.0076904296875,1683.569091796875,0.0,874.6102905273438,0.6036284565925598,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607770681381226,0.4395297765731811,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131247758865356,0.2606249749660492,0.2480659484863281,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810187041759491,0.2572498321533203,0.1811945438385009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421027421951294,0.1972695887088775,0.1886222064495086,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746696949005127,0.2009436041116714,0.9124226570129396,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269984722137,1.0,1.0,0.0,1.0,-2.3646833896636963,2.3646788597106934,4.499383521761047e-06,1.828017234802246,0.821834146976471,0.821834146976471,0.0,94.3581314086914,87.0,18157.47265625,-0.0,1134.9617919921875,1.0,283.1499938964844,284.98052978515625,290.4035339355469,291.82586669921875,293.1499938964844,293.1499938964844,283.1499938964844,19020.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913075804710388,1.0,0.0,0.0,2.36824369430542,2.3682546615600586,3.742365208836418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4055.018310546875,0.0,437.54827880859375,1683.569091796875,0.0,881.552978515625,0.5943719744682312,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607770681381226,0.4395297765731811,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131247758865356,0.2606249749660492,0.2480659484863281,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810187041759491,0.2572498321533203,0.1811945438385009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421027421951294,0.1972695887088775,0.1886222064495086,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746696949005127,0.2009436041116714,0.9124226570129396,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269984722137,1.0,1.0,0.0,1.0,-2.3646833896636963,2.3646788597106934,4.499383521761047e-06,1.828017234802246,0.821834146976471,0.821834146976471,0.0,94.3581314086914,87.0,18157.47265625,-0.0,1134.9617919921875,1.0,283.1499938964844,284.98052978515625,290.4035339355469,291.82586669921875,293.1499938964844,293.1499938964844,283.1499938964844,19020.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913075804710388,1.0,0.0,0.0,2.36824369430542,2.3682546615600586,3.742365208836418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4055.018310546875,0.0,437.54827880859375,1683.569091796875,0.0,881.552978515625,0.5943719744682312,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564669668674469,0.4309222400188446,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205620050430298,0.2630901932716369,0.2502921223640442,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.815922200679779,0.2578854560852051,0.1815698891878128,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479692101478577,0.198399469256401,0.1895950585603714,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514036297798157,0.2010278552770614,0.9123252630233764,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129971504211,1.0,1.0,0.0,1.0,-2.358505964279175,2.358501434326172,4.475714831642108e-06,1.8231052160263064,0.8230193257331848,0.8230193257331848,0.0,91.939453125,90.0,18202.298828125,-0.0,1118.3448486328125,1.0,283.1499938964844,285.0024108886719,290.44659423828125,291.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18596.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923876166343689,1.0,0.0,0.0,2.3461620807647705,2.346172571182251,3.672902550988512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4068.273193359375,0.0,425.0809631347656,1683.569091796875,0.0,887.2987670898438,0.5888864994049072,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564669668674469,0.4309222400188446,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205620050430298,0.2630901932716369,0.2502921223640442,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.815922200679779,0.2578854560852051,0.1815698891878128,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479692101478577,0.198399469256401,0.1895950585603714,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514036297798157,0.2010278552770614,0.9123252630233764,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129971504211,1.0,1.0,0.0,1.0,-2.358505964279175,2.358501434326172,4.475714831642108e-06,1.8231052160263064,0.8230193257331848,0.8230193257331848,0.0,91.939453125,90.0,18202.298828125,-0.0,1118.3448486328125,1.0,283.1499938964844,285.0024108886719,290.44659423828125,291.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18596.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923876166343689,1.0,0.0,0.0,2.3461620807647705,2.346172571182251,3.672902550988512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4068.273193359375,0.0,425.0809631347656,1683.569091796875,0.0,887.2987670898438,0.5888864994049072,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665926933288574,0.4286751449108124,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.823076069355011,0.2643328607082367,0.2514380812644958,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175680637359619,0.2582043707370758,0.1817751973867416,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498652338981628,0.1989666521549224,0.1901077330112457,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526955604553223,0.2010717839002609,0.9124207496643066,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460774660110473,1.0,1.0,0.0,1.0,-2.3581581115722656,2.3581535816192627,4.4743915168510284e-06,1.8228328227996824,0.8239097595214844,0.8239097595214844,0.0,91.3560028076172,90.0,18241.87890625,-0.0,1115.615234375,1.0,283.1499938964844,285.0121154785156,290.4667053222656,291.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,18445.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930030345916748,1.0,0.0,0.0,2.3392105102539062,2.3392210006713867,3.651169606655458e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4075.357666015625,0.0,421.1181335449219,1683.569091796875,0.0,890.588623046875,0.587131917476654,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683202743530273,0.4274617731571197,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249845504760742,0.2655799388885498,0.2525992393493652,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186013698577881,0.2585229575634002,0.1819881349802017,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512087225914001,0.1995326429605484,0.1906304657459259,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.753419041633606,0.2011112421751022,0.9125482439994812,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460391998291015,1.0,1.0,0.0,1.0,-2.3591301441192627,2.359125852584839,4.478082701098174e-06,1.82358992099762,0.8247571587562561,0.8247571587562561,0.0,91.07859802246094,93.0,18289.36328125,-0.0,1115.580322265625,1.0,283.1499938964844,285.020751953125,290.4859313964844,291.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,18310.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937584638595581,1.0,0.0,0.0,2.3347280025482178,2.3347384929656982,3.637189820437925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4082.574951171875,0.0,418.3914489746094,1683.569091796875,0.0,894.6423950195312,0.5859435200691223,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705443024635315,0.427327811717987,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270666003227234,0.2676830291748047,0.2545768618583679,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192063570022583,0.259056806564331,0.1823589652776718,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524158954620361,0.2004785686731338,0.1915236562490463,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535732388496399,0.2011783272027969,0.9128398299217224,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467069208621979,1.0,1.0,0.0,1.0,-2.363211154937744,2.363206624984741,4.493595952226315e-06,1.826769590377808,0.8267375230789185,0.8267375230789185,0.0,91.1728057861328,93.0,18381.29296875,-0.0,1120.49755859375,1.0,283.1499938964844,285.0335388183594,290.5156555175781,291.9575500488281,293.1499938964844,293.1499938964844,283.1499938964844,18141.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595403790473938,1.0,0.0,0.0,2.3308258056640625,2.330836296081543,3.625042097610276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4094.54248046875,0.0,415.7830810546875,1683.569091796875,0.0,903.5309448242188,0.584831953048706,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708665251731873,0.4275332987308502,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273263573646545,0.2680846750736236,0.2549569010734558,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191844820976257,0.2591583132743835,0.1824311763048172,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525166869163513,0.2006579339504242,0.1916953772306442,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534738779067993,0.2011910527944564,0.9129065871238708,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.446923017501831,1.0,1.0,0.0,1.0,-2.364287137985229,2.3642826080322266,4.497691861615749e-06,1.827608108520508,0.826957643032074,0.826957643032074,0.0,91.25870513916016,96.0,18400.35546875,-0.0,1122.04248046875,1.0,283.1499938964844,285.03570556640625,290.5209045410156,291.96441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18112.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957704186439514,1.0,0.0,0.0,2.330613136291504,2.3306236267089844,3.624380440214736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4096.78369140625,0.0,415.5468444824219,1683.569091796875,0.0,905.5230712890624,0.5847419500350952,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721791386604309,0.4301921725273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369805335999,0.2706025242805481,0.2573527693748474,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.818236768245697,0.2597917318344116,0.1828917413949966,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523767352104187,0.2017724812030792,0.1927763372659683,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933747291565,0.2012675255537033,0.9133796691894532,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009512424469,1.0,1.0,0.0,1.0,-2.3727774620056152,2.3727729320526123,4.530073510977672e-06,1.834223747253418,0.8295541405677795,0.8295541405677795,0.0,92.20220184326172,99.0,18526.6484375,-0.0,1135.3499755859375,1.0,283.1499938964844,285.0480041503906,290.5502319335937,292.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17973.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983861684799194,1.0,0.0,0.0,2.3316779136657715,2.331688404083252,3.6276927062317554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4110.20166015625,0.0,415.3719177246094,1683.569091796875,0.0,919.853515625,0.584768533706665,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721791386604309,0.4301921725273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369805335999,0.2706025242805481,0.2573527693748474,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.818236768245697,0.2597917318344116,0.1828917413949966,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523767352104187,0.2017724812030792,0.1927763372659683,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933747291565,0.2012675255537033,0.9133796691894532,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009512424469,1.0,1.0,0.0,1.0,-2.3727774620056152,2.3727729320526123,4.530073510977672e-06,1.834223747253418,0.8295541405677795,0.8295541405677795,0.0,92.20220184326172,99.0,18526.6484375,-0.0,1135.3499755859375,1.0,283.1499938964844,285.0480041503906,290.5502319335937,292.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17973.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983861684799194,1.0,0.0,0.0,2.3316779136657715,2.331688404083252,3.6276927062317554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4110.20166015625,0.0,415.3719177246094,1683.569091796875,0.0,919.853515625,0.584768533706665,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723866820335388,0.4347357451915741,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278484344482422,0.2731324136257171,0.2597792148590088,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161891102790833,0.2604237198829651,0.1833653450012207,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511978149414062,0.202875405550003,0.1938655972480774,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496998310089111,0.2013350278139114,0.9139084815979004,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.45139941573143,1.0,1.0,0.0,1.0,-2.38366174697876,2.383657217025757,4.571761564875487e-06,1.8427037000656128,0.8324804306030273,0.8324804306030273,0.0,93.71150970458984,102.0,18661.765625,-0.0,1153.7530517578125,1.0,283.1499938964844,285.0581359863281,290.573486328125,292.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17873.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013996601104736,1.0,0.0,0.0,2.336458921432495,2.3364691734313965,3.64258454510491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4122.44287109375,0.0,417.1006774902344,1683.569091796875,0.0,936.6218872070312,0.5856740474700928,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723866820335388,0.4347357451915741,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278484344482422,0.2731324136257171,0.2597792148590088,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161891102790833,0.2604237198829651,0.1833653450012207,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511978149414062,0.202875405550003,0.1938655972480774,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496998310089111,0.2013350278139114,0.9139084815979004,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.45139941573143,1.0,1.0,0.0,1.0,-2.38366174697876,2.383657217025757,4.571761564875487e-06,1.8427037000656128,0.8324804306030273,0.8324804306030273,0.0,93.71150970458984,102.0,18661.765625,-0.0,1153.7530517578125,1.0,283.1499938964844,285.0581359863281,290.573486328125,292.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17873.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013996601104736,1.0,0.0,0.0,2.336458921432495,2.3364691734313965,3.64258454510491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4122.44287109375,0.0,417.1006774902344,1683.569091796875,0.0,936.6218872070312,0.5856740474700928,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715942978858948,0.4406307339668274,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268009424209595,0.2756736278533935,0.2622305750846863,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133658766746521,0.2610545754432678,0.1838486343622207,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493100166320801,0.2039664089679718,0.1949578672647476,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466328144073486,0.2013933211565017,0.9144609570503236,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149803161621,1.0,1.0,0.0,1.0,-2.3962440490722656,2.396239280700684,4.620195795723703e-06,1.852503776550293,0.835672914981842,0.835672914981842,0.0,95.64134979248048,105.0,18801.0859375,-0.0,1175.973388671875,1.0,283.1499938964844,285.06640625,290.59100341796875,292.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,17801.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045986413955688,1.0,0.0,0.0,2.34393572807312,2.3439462184906006,3.665934968921647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4133.3916015625,0.0,420.2192993164063,1683.569091796875,0.0,954.7080078125,0.5872166156768799,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715942978858948,0.4406307339668274,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268009424209595,0.2756736278533935,0.2622305750846863,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133658766746521,0.2610545754432678,0.1838486343622207,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493100166320801,0.2039664089679718,0.1949578672647476,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466328144073486,0.2013933211565017,0.9144609570503236,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149803161621,1.0,1.0,0.0,1.0,-2.3962440490722656,2.396239280700684,4.620195795723703e-06,1.852503776550293,0.835672914981842,0.835672914981842,0.0,95.64134979248048,105.0,18801.0859375,-0.0,1175.973388671875,1.0,283.1499938964844,285.06640625,290.59100341796875,292.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,17801.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045986413955688,1.0,0.0,0.0,2.34393572807312,2.3439462184906006,3.665934968921647e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4133.3916015625,0.0,420.2192993164063,1683.569091796875,0.0,954.7080078125,0.5872166156768799,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708041191101074,0.4439500868320465,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.826079249382019,0.2769485712051391,0.2634643316268921,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117416501045227,0.2613697052001953,0.1840930879116058,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481850981712341,0.2045077234506607,0.1955040544271469,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449368834495544,0.2014247924089431,0.91475510597229,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562186002731323,1.0,1.0,0.0,1.0,-2.4030165672302246,2.4030120372772217,4.646373326977482e-06,1.8577772378921509,0.837415874004364,0.837415874004364,0.0,96.7280502319336,105.0,18871.130859375,-0.0,1188.218505859375,1.0,283.1499938964844,285.0699768066406,290.59783935546875,292.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17777.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062185764312744,1.0,0.0,0.0,2.348349094390869,2.3483593463897705,3.6797527513954265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4138.373046875,0.0,422.1583557128906,1683.569091796875,0.0,963.976806640625,0.5881551504135132,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.569749116897583,0.447460800409317,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252618908882141,0.2782267034053802,0.2647032439708709,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100063800811768,0.2616847455501556,0.1843391060829162,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469749450683594,0.2050464898347854,0.1960499733686447,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431716322898865,0.2014582455158233,0.9150731563568116,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007791519165,1.0,1.0,0.0,1.0,-2.410055637359619,2.410051107406616,4.673660896514775e-06,1.8632574081420896,0.8390746712684631,0.8390746712684631,0.0,97.88123321533205,108.0,18941.64453125,-0.0,1201.1097412109375,1.0,283.1499938964844,285.0731201171875,290.6034851074219,292.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,17748.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078317761421204,1.0,0.0,0.0,2.3533875942230225,2.353398084640503,3.695560621963523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4143.0888671875,0.0,424.3758239746094,1683.569091796875,0.0,973.279541015625,0.5892265439033508,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669776201248169,0.4549252986907959,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208226203918,0.2807901799678802,0.267194002866745,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062645196914673,0.2623134851455688,0.1848345845937729,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443790435791016,0.2061158120632171,0.1971399486064911,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739496648311615,0.2015153169631958,0.9157183766365052,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617406129837036,1.0,1.0,0.0,1.0,-2.4246950149536133,2.4246902465820312,4.73067211714806e-06,1.874651908874512,0.8426231145858765,0.8426231145858765,0.0,100.34918975830078,111.0,19081.09375,-0.0,1228.4283447265625,1.0,283.1499938964844,285.0785217285156,290.6116638183594,292.111083984375,293.1499938964844,293.1499938964844,283.1499938964844,17710.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110279560089111,1.0,0.0,0.0,2.3642287254333496,2.36423921585083,3.729686852693703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4151.63916015625,0.0,429.2895202636719,1683.569091796875,0.0,991.9240112304688,0.59156733751297,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669776201248169,0.4549252986907959,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208226203918,0.2807901799678802,0.267194002866745,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062645196914673,0.2623134851455688,0.1848345845937729,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443790435791016,0.2061158120632171,0.1971399486064911,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739496648311615,0.2015153169631958,0.9157183766365052,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617406129837036,1.0,1.0,0.0,1.0,-2.4246950149536133,2.4246902465820312,4.73067211714806e-06,1.874651908874512,0.8426231145858765,0.8426231145858765,0.0,100.34918975830078,111.0,19081.09375,-0.0,1228.4283447265625,1.0,283.1499938964844,285.0785217285156,290.6116638183594,292.111083984375,293.1499938964844,293.1499938964844,283.1499938964844,17710.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110279560089111,1.0,0.0,0.0,2.3642287254333496,2.36423921585083,3.729686852693703e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4151.63916015625,0.0,429.2895202636719,1683.569091796875,0.0,991.9240112304688,0.59156733751297,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634292364120483,0.4628660380840301,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213737607002258,0.2833586037158966,0.2696972191333771,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022459745407104,0.2629376351833343,0.1853322386741638,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416188716888428,0.2071708887815475,0.1982238590717315,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694936752319,0.2015352696180343,0.9162597060203552,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497836112976,1.0,1.0,0.0,1.0,-2.4397926330566406,2.4397876262664795,4.78983520224574e-06,1.8863996267318728,0.8462684154510498,0.8462684154510498,0.0,102.99871063232422,99.0,19217.423828125,-0.0,1257.3524169921875,1.0,283.1499938964844,285.0827331542969,290.6161193847656,292.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17684.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141451597213745,1.0,0.0,0.0,2.376051187515259,2.37606167793274,3.767080727357097e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4159.0869140625,0.0,434.7677612304688,1683.569091796875,0.0,1010.3775024414062,0.5941441655158997,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634292364120483,0.4628660380840301,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213737607002258,0.2833586037158966,0.2696972191333771,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022459745407104,0.2629376351833343,0.1853322386741638,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416188716888428,0.2071708887815475,0.1982238590717315,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694936752319,0.2015352696180343,0.9162597060203552,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497836112976,1.0,1.0,0.0,1.0,-2.4397926330566406,2.4397876262664795,4.78983520224574e-06,1.8863996267318728,0.8462684154510498,0.8462684154510498,0.0,102.99871063232422,99.0,19217.423828125,-0.0,1257.3524169921875,1.0,283.1499938964844,285.0827331542969,290.6161193847656,292.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17684.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141451597213745,1.0,0.0,0.0,2.376051187515259,2.37606167793274,3.767080727357097e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4159.0869140625,0.0,434.7677612304688,1683.569091796875,0.0,1010.3775024414062,0.5941441655158997,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606680512428284,0.4585361182689667,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096907615662,0.2858885526657104,0.2720467448234558,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053931593894958,0.2635169625282287,0.1857115030288696,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448915839195251,0.2081732153892517,0.1991385072469711,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377160787582397,0.2014749646186828,0.9158610105514526,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209840774536,1.0,1.0,0.0,1.0,-2.438509702682495,2.438504934310913,4.785354576597456e-06,1.8856979608535769,0.8498046398162842,0.8498046398162842,0.0,101.78689575195312,87.0,19254.875,-0.0,1250.7718505859375,1.0,283.1499938964844,285.0779113769531,290.6162109375,292.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17671.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169951558113098,1.0,0.0,0.0,2.388385772705078,2.3883962631225586,3.806293591424037e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4161.50146484375,0.0,440.60986328125,1683.569091796875,0.0,1027.4793701171875,0.5968548655509949,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606680512428284,0.4585361182689667,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096907615662,0.2858885526657104,0.2720467448234558,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053931593894958,0.2635169625282287,0.1857115030288696,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448915839195251,0.2081732153892517,0.1991385072469711,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377160787582397,0.2014749646186828,0.9158610105514526,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209840774536,1.0,1.0,0.0,1.0,-2.438509702682495,2.438504934310913,4.785354576597456e-06,1.8856979608535769,0.8498046398162842,0.8498046398162842,0.0,101.78689575195312,87.0,19254.875,-0.0,1250.7718505859375,1.0,283.1499938964844,285.0779113769531,290.6162109375,292.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17671.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169951558113098,1.0,0.0,0.0,2.388385772705078,2.3883962631225586,3.806293591424037e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4161.50146484375,0.0,440.60986328125,1683.569091796875,0.0,1027.4793701171875,0.5968548655509949,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611948370933533,0.4443114995956421,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362524509429932,0.2883832454681396,0.2742547988891601,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814206063747406,0.264052003622055,0.1859809458255767,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533522844314575,0.2091336995363235,0.1999041587114334,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447637319564819,0.2014077752828598,0.9148257374763488,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588918089866638,1.0,1.0,0.0,1.0,-2.424082040786743,2.424077272415161,4.729186002805363e-06,1.8746578693389893,0.853001594543457,0.853001594543457,0.0,97.52056884765624,90.0,19202.072265625,-0.0,1216.0069580078125,1.0,283.1499938964844,285.0635986328125,290.6095275878906,292.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,17675.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187043786048889,1.0,0.0,0.0,2.4005367755889893,2.400547742843628,3.845121909762385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4157.66796875,0.0,446.5027770996094,1683.569091796875,0.0,1037.8404541015625,0.5995512008666992,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611948370933533,0.4443114995956421,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362524509429932,0.2883832454681396,0.2742547988891601,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814206063747406,0.264052003622055,0.1859809458255767,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533522844314575,0.2091336995363235,0.1999041587114334,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447637319564819,0.2014077752828598,0.9148257374763488,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588918089866638,1.0,1.0,0.0,1.0,-2.424082040786743,2.424077272415161,4.729186002805363e-06,1.8746578693389893,0.853001594543457,0.853001594543457,0.0,97.52056884765624,90.0,19202.072265625,-0.0,1216.0069580078125,1.0,283.1499938964844,285.0635986328125,290.6095275878906,292.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,17675.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187043786048889,1.0,0.0,0.0,2.4005367755889893,2.400547742843628,3.845121909762385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4157.66796875,0.0,446.5027770996094,1683.569091796875,0.0,1037.8404541015625,0.5995512008666992,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625447034835815,0.439164400100708,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403958082199097,0.2896376252174377,0.2753778100013733,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174335956573486,0.2643204033374786,0.1861261427402496,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566983699798584,0.2096174508333206,0.2003033012151718,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474351525306702,0.2014072984457016,0.9145044684410096,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574454724788666,1.0,1.0,0.0,1.0,-2.419503927230835,2.419499158859253,4.711113888333784e-06,1.870983600616455,0.8545397520065308,0.8545397520065308,0.0,96.02037811279295,90.0,19184.09375,-0.0,1204.4593505859375,1.0,283.1499938964844,285.0565185546875,290.6044616699219,292.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17685.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189832091331482,1.0,0.0,0.0,2.406318187713623,2.4063289165496826,3.863664801428968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4155.20458984375,0.0,449.3663330078125,1683.569091796875,0.0,1039.5382080078125,0.6008464097976685,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639528036117554,0.435756653547287,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435822129249573,0.2909022569656372,0.2765296697616577,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196672797203064,0.2645943164825439,0.1862893402576446,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591553926467896,0.2101064026355743,0.2007277458906173,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492621541023254,0.2014262676239013,0.914383590221405,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565195143222809,1.0,1.0,0.0,1.0,-2.417351722717285,2.417346954345703,4.702695605374174e-06,1.8692915439605715,0.8559325337409973,0.8559325337409973,0.0,95.06661987304688,93.0,19182.408203125,-0.0,1198.0198974609375,1.0,283.1499938964844,285.0515441894531,290.5996398925781,292.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,17688.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190043687820435,1.0,0.0,0.0,2.4121310710906982,2.412142038345337,3.882354349116213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4153.7744140625,0.0,452.22314453125,1683.569091796875,0.0,1039.6669921875,0.6021400690078735,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662230253219604,0.4324105679988861,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477717638015747,0.2932535409927368,0.2787023186683655,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221046924591064,0.2651128470897674,0.1866215169429779,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.762109637260437,0.2110153436660766,0.2015485018491745,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511321902275085,0.2014831304550171,0.9144477248191832,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559794664382934,1.0,1.0,0.0,1.0,-2.417399644851685,2.4173948764801025,4.702823844127124e-06,1.8692973852157595,0.858637809753418,0.858637809753418,0.0,94.20584869384766,93.0,19201.03125,-0.0,1194.5321044921875,1.0,283.1499938964844,285.0450744628906,290.5929260253906,292.1076354980469,293.1499938964844,293.1499938964844,283.1499938964844,17702.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188937425613403,1.0,0.0,0.0,2.4223005771636963,2.422311544418335,3.915159254574974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4152.71728515625,0.0,457.2932739257813,1683.569091796875,0.0,1038.9931640625,0.6044151782989502,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663867592811584,0.4322745501995086,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480442762374878,0.2934593856334686,0.2788941562175751,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222275972366333,0.2651588022708893,0.1866521835327148,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622807025909424,0.2110948413610458,0.2016219347715377,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512125968933105,0.2014885395765304,0.9144646525382996,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559932649135589,1.0,1.0,0.0,1.0,-2.417611837387085,2.417607069015503,4.703644663095474e-06,1.869459748268128,0.8587188124656677,0.8587188124656677,0.0,94.1777114868164,96.0,19203.818359375,-0.0,1194.6632080078125,1.0,283.1499938964844,285.0446472167969,290.59246826171875,292.1072082519531,293.1499938964844,293.1499938964844,283.1499938964844,17703.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188930869102478,1.0,0.0,0.0,2.423181772232056,2.4231927394866943,3.9180082467282773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4152.7119140625,0.0,457.73138427734375,1683.569091796875,0.0,1038.9891357421875,0.6046115756034851,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678529143333435,0.4323070049285888,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934741020203,0.2960477769374847,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.822762668132782,0.2657439112663269,0.1870559751987457,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634366750717163,0.2120925933122635,0.2025617063045501,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744665145874,0.2015561908483505,0.9147676229476928,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.456836462020874,1.0,1.0,0.0,1.0,-2.422546148300171,2.422541379928589,4.722815447166795e-06,1.8732637166976929,0.8613663911819458,0.8613663911819458,0.0,94.34362030029295,99.0,19250.73828125,-0.0,1201.1004638671875,1.0,283.1499938964844,285.04083251953125,290.5873718261719,292.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,17718.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191714406013489,1.0,0.0,0.0,2.433670997619629,2.433681964874268,3.952001179641229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4153.4150390625,0.0,463.008544921875,1683.569091796875,0.0,1040.685302734375,0.6069604754447937,1.0,0.0,3.0,1.0,0.0
