time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678529143333435,0.4323070049285888,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934741020203,0.2960477769374847,0.2813251912593841,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.822762668132782,0.2657439112663269,0.1870559751987457,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634366750717163,0.2120925933122635,0.2025617063045501,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744665145874,0.2015561908483505,0.9147676229476928,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.456836462020874,1.0,1.0,0.0,1.0,-2.422546148300171,2.422541379928589,4.722815447166795e-06,1.8732637166976929,0.8613663911819458,0.8613663911819458,0.0,94.34362030029295,99.0,19250.73828125,-0.0,1201.1004638671875,1.0,283.1499938964844,285.04083251953125,290.5873718261719,292.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,17718.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191714406013489,1.0,0.0,0.0,2.433670997619629,2.433681964874268,3.952001179641229e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4153.4150390625,0.0,463.008544921875,1683.569091796875,0.0,1040.685302734375,0.6069604754447937,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681473612785339,0.4349216520786285,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486649513245,0.2986604571342468,0.2838063240051269,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218120336532593,0.2663457691669464,0.1874912530183792,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.763120710849762,0.2130945771932602,0.2035325318574905,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499324083328247,0.2016213536262512,0.915185809135437,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586748778820038,1.0,1.0,0.0,1.0,-2.430857419967652,2.4308526515960693,4.755237114295596e-06,1.8796921968460083,0.8638927936553955,0.8638927936553955,0.0,95.28284454345705,102.0,19316.041015625,-0.0,1214.726806640625,1.0,283.1499938964844,285.039306640625,290.582275390625,292.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17732.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200581789016724,1.0,0.0,0.0,2.443617820739746,2.443629026412964,3.984372938248272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.98974609375,0.0,468.0536804199219,1683.569091796875,0.0,1046.1019287109375,0.6091895699501038,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681473612785339,0.4349216520786285,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486649513245,0.2986604571342468,0.2838063240051269,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218120336532593,0.2663457691669464,0.1874912530183792,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.763120710849762,0.2130945771932602,0.2035325318574905,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499324083328247,0.2016213536262512,0.915185809135437,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586748778820038,1.0,1.0,0.0,1.0,-2.430857419967652,2.4308526515960693,4.755237114295596e-06,1.8796921968460083,0.8638927936553955,0.8638927936553955,0.0,95.28284454345705,102.0,19316.041015625,-0.0,1214.726806640625,1.0,283.1499938964844,285.039306640625,290.582275390625,292.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17732.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200581789016724,1.0,0.0,0.0,2.443617820739746,2.443629026412964,3.984372938248272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.98974609375,0.0,468.0536804199219,1683.569091796875,0.0,1046.1019287109375,0.6091895699501038,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672696232795715,0.439403086900711,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507606387138367,0.3012928366661072,0.2863259315490722,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198073506355286,0.2669610381126404,0.1879505515098571,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607116699219,0.2140976190567016,0.2045241445302963,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476123571395874,0.2016837149858474,0.9156836867332458,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340033054352,1.0,1.0,0.0,1.0,-2.44160795211792,2.441603183746338,4.797359451913508e-06,1.8880150318145752,0.8663148880004883,0.8663148880004883,0.0,96.7915496826172,105.0,19394.802734375,-0.0,1233.6998291015625,1.0,283.1499938964844,285.0395812988281,290.5759582519531,292.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621437132358551,1.0,0.0,0.0,2.4530584812164307,2.4530694484710693,4.015218166841805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4156.88916015625,0.0,472.8763427734375,1683.569091796875,0.0,1054.5670166015625,0.6113059520721436,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672696232795715,0.439403086900711,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507606387138367,0.3012928366661072,0.2863259315490722,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198073506355286,0.2669610381126404,0.1879505515098571,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607116699219,0.2140976190567016,0.2045241445302963,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476123571395874,0.2016837149858474,0.9156836867332458,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340033054352,1.0,1.0,0.0,1.0,-2.44160795211792,2.441603183746338,4.797359451913508e-06,1.8880150318145752,0.8663148880004883,0.8663148880004883,0.0,96.7915496826172,105.0,19394.802734375,-0.0,1233.6998291015625,1.0,283.1499938964844,285.0395812988281,290.5759582519531,292.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621437132358551,1.0,0.0,0.0,2.4530584812164307,2.4530694484710693,4.015218166841805e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4156.88916015625,0.0,472.8763427734375,1683.569091796875,0.0,1054.5670166015625,0.6113059520721436,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.566418468952179,0.4421739280223846,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502518534660339,0.3026152849197387,0.287597507238388,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185132741928101,0.2672727406024933,0.1881874054670334,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607965469360352,0.2145987749099731,0.2050254344940185,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461904287338257,0.2017120271921157,0.9159500598907472,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627184271812439,1.0,1.0,0.0,1.0,-2.4476706981658936,2.4476656913757324,4.821200946025783e-06,1.8927099704742432,0.8675503134727478,0.8675503134727478,0.0,97.71224212646484,105.0,19437.958984375,-0.0,1244.7581787109375,1.0,283.1499938964844,285.0402526855469,290.572265625,292.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,17755.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622247040271759,1.0,0.0,0.0,2.457528114318848,2.457539319992065,4.029863873711293e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4157.87890625,0.0,475.1881408691406,1683.569091796875,0.0,1059.56201171875,0.6123125553131104,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.565307080745697,0.4452328383922577,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495787978172302,0.3039413690567016,0.2888758480548858,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170637488365173,0.2675867676734924,0.1884282827377319,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.759685754776001,0.2150992453098297,0.2055293917655944,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446338534355164,0.2017361521720886,0.9162167906761168,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643131792545318,1.0,1.0,0.0,1.0,-2.4540960788726807,2.454091310501098,4.846537194680423e-06,1.8976863622665403,0.8686522245407104,0.8686522245407104,0.0,98.72586822509766,108.0,19483.583984375,-0.0,1256.6910400390625,1.0,283.1499938964844,285.04119873046875,290.5682983398437,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17757.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231057643890381,1.0,0.0,0.0,2.4620392322540283,2.462050437927246,4.044671868541627e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4158.92822265625,0.0,477.4930725097656,1683.569091796875,0.0,1064.876953125,0.6133193969726562,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624080300331116,0.4520118534564972,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478765487670898,0.3066015839576721,0.2914484143257141,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138126134872437,0.2682196795940399,0.1889194846153259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571521997451782,0.2160967886447906,0.2065421491861343,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412323355674744,0.2017645239830017,0.9167109131813048,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505791187286,1.0,1.0,0.0,1.0,-2.467731237411499,2.467726230621338,4.900527528661769e-06,1.908246994018555,0.8709258437156677,0.8709258437156677,0.0,100.97430419921876,111.0,19579.685546875,-0.0,1282.6123046875,1.0,283.1499938964844,285.0438232421875,290.5599060058594,292.0981140136719,293.1499938964844,293.1499938964844,283.1499938964844,17768.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248966455459595,1.0,0.0,0.0,2.470622301101685,2.4706335067749023,4.072921910847072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4161.13037109375,0.0,481.9297180175781,1683.569091796875,0.0,1076.0233154296875,0.6152432560920715,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624080300331116,0.4520118534564972,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478765487670898,0.3066015839576721,0.2914484143257141,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138126134872437,0.2682196795940399,0.1889194846153259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571521997451782,0.2160967886447906,0.2065421491861343,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412323355674744,0.2017645239830017,0.9167109131813048,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505791187286,1.0,1.0,0.0,1.0,-2.467731237411499,2.467726230621338,4.900527528661769e-06,1.908246994018555,0.8709258437156677,0.8709258437156677,0.0,100.97430419921876,111.0,19579.685546875,-0.0,1282.6123046875,1.0,283.1499938964844,285.0438232421875,290.5599060058594,292.0981140136719,293.1499938964844,293.1499938964844,283.1499938964844,17768.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248966455459595,1.0,0.0,0.0,2.470622301101685,2.4706335067749023,4.072921910847072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4161.13037109375,0.0,481.9297180175781,1683.569091796875,0.0,1076.0233154296875,0.6152432560920715,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586910843849182,0.45947927236557,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341956138611,0.3092692196369171,0.2940372228622436,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101893067359924,0.2688567340373993,0.1894203126430511,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543289065361023,0.2170873880386352,0.2075574398040771,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516891479492,0.2017538547515869,0.9170862436294556,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714345335960388,1.0,1.0,0.0,1.0,-2.482084989547729,2.4820802211761475,4.957696546625812e-06,1.919364333152771,0.8731633424758911,0.8731633424758911,0.0,103.4637451171875,99.0,19681.4375,-0.0,1310.7020263671875,1.0,283.1499938964844,285.0472717285156,290.55145263671875,292.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267169117927551,1.0,0.0,0.0,2.4788763523101807,2.478887796401977,4.100182025013055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4163.59619140625,0.0,486.2159423828125,1683.569091796875,0.0,1087.4376220703125,0.6170923113822937,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586910843849182,0.45947927236557,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341956138611,0.3092692196369171,0.2940372228622436,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101893067359924,0.2688567340373993,0.1894203126430511,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543289065361023,0.2170873880386352,0.2075574398040771,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516891479492,0.2017538547515869,0.9170862436294556,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714345335960388,1.0,1.0,0.0,1.0,-2.482084989547729,2.4820802211761475,4.957696546625812e-06,1.919364333152771,0.8731633424758911,0.8731633424758911,0.0,103.4637451171875,99.0,19681.4375,-0.0,1310.7020263671875,1.0,283.1499938964844,285.0472717285156,290.55145263671875,292.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267169117927551,1.0,0.0,0.0,2.4788763523101807,2.478887796401977,4.100182025013055e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4163.59619140625,0.0,486.2159423828125,1683.569091796875,0.0,1087.4376220703125,0.6170923113822937,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557838082313538,0.4547137022018432,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509223461151123,0.311902105808258,0.296477198600769,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134835362434387,0.2694577872753143,0.1898098587989807,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579086422920227,0.2180332541465759,0.2084123343229293,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398161888122559,0.2016744762659073,0.916561722755432,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440862655639,1.0,1.0,0.0,1.0,-2.48017692565918,2.4801719188690186,4.950559741701e-06,1.918136715888977,0.8752429485321045,0.8752429485321045,0.0,102.1201629638672,87.0,19691.84375,-0.0,1302.6600341796875,1.0,283.1499938964844,285.04345703125,290.54248046875,292.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17787.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283556818962097,1.0,0.0,0.0,2.486772298812866,2.486783742904663,4.126343924326649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.330078125,0.0,490.3522033691406,1683.569091796875,0.0,1097.786865234375,0.6188632845878601,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557838082313538,0.4547137022018432,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509223461151123,0.311902105808258,0.296477198600769,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134835362434387,0.2694577872753143,0.1898098587989807,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579086422920227,0.2180332541465759,0.2084123343229293,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398161888122559,0.2016744762659073,0.916561722755432,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440862655639,1.0,1.0,0.0,1.0,-2.48017692565918,2.4801719188690186,4.950559741701e-06,1.918136715888977,0.8752429485321045,0.8752429485321045,0.0,102.1201629638672,87.0,19691.84375,-0.0,1302.6600341796875,1.0,283.1499938964844,285.04345703125,290.54248046875,292.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17787.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283556818962097,1.0,0.0,0.0,2.486772298812866,2.486783742904663,4.126343924326649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.330078125,0.0,490.3522033691406,1683.569091796875,0.0,1097.786865234375,0.6188632845878601,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561217665672302,0.4400373697280884,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622796535491943,0.3145062625408172,0.2987819314002991,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223540782928467,0.2700262069702148,0.1900977939367294,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.767049252986908,0.2189477235078811,0.2091283202171325,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279667854309,0.2016188651323318,0.9155234694480896,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644077718257904,1.0,1.0,0.0,1.0,-2.465281248092652,2.4652762413024902,4.891465323453304e-06,1.906694769859314,0.877024233341217,0.877024233341217,0.0,97.74253845214844,90.0,19621.0390625,-0.0,1266.041015625,1.0,283.1499938964844,285.0316772460937,290.5306701660156,292.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,17804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628939151763916,1.0,0.0,0.0,2.494042158126831,2.494053602218628,4.15050493529634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4156.24169921875,0.0,494.2169799804688,1683.569091796875,0.0,1101.4881591796875,0.6205033659934998,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561217665672302,0.4400373697280884,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622796535491943,0.3145062625408172,0.2987819314002991,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223540782928467,0.2700262069702148,0.1900977939367294,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.767049252986908,0.2189477235078811,0.2091283202171325,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279667854309,0.2016188651323318,0.9155234694480896,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644077718257904,1.0,1.0,0.0,1.0,-2.465281248092652,2.4652762413024902,4.891465323453304e-06,1.906694769859314,0.877024233341217,0.877024233341217,0.0,97.74253845214844,90.0,19621.0390625,-0.0,1266.041015625,1.0,283.1499938964844,285.0316772460937,290.5306701660156,292.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,17804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628939151763916,1.0,0.0,0.0,2.494042158126831,2.494053602218628,4.15050493529634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4156.24169921875,0.0,494.2169799804688,1683.569091796875,0.0,1101.4881591796875,0.6205033659934998,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573118925094604,0.4346888065338135,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669232726097107,0.3158193826675415,0.2999566495418548,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257039189338684,0.2703169882297516,0.1902559548616409,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706687450408936,0.2194133698940277,0.2095070630311966,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500808238983154,0.2016379386186599,0.9152609705924988,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629244804382324,1.0,1.0,0.0,1.0,-2.4605844020843506,2.460579395294189,4.872558747592848e-06,1.9029045104980469,0.8778943419456482,0.8778943419456482,0.0,96.19572448730467,90.0,19598.455078125,-0.0,1253.8890380859375,1.0,283.1499938964844,285.0263671875,290.5245361328125,292.068359375,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286934018135071,1.0,0.0,0.0,2.4973416328430176,2.4973530769348145,4.161493905030511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4153.259765625,0.0,496.0021057128906,1683.569091796875,0.0,1099.92822265625,0.6212543249130249,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585479736328125,0.4310949444770813,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705073595046997,0.3171462714672088,0.3011632859706878,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280776739120483,0.2706168889999389,0.1904348582029342,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733356356620789,0.2198877334594726,0.2099144607782364,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.752078115940094,0.2016846686601638,0.9152387976646424,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619712829589844,1.0,1.0,0.0,1.0,-2.458390951156616,2.458385944366455,4.863789854425704e-06,1.901159405708313,0.8786661624908447,0.8786661624908447,0.0,95.19986724853516,93.0,19595.103515625,-0.0,1247.08203125,1.0,283.1499938964844,285.0233154296875,290.5196838378906,292.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,17820.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282210946083069,1.0,0.0,0.0,2.500662088394165,2.500673532485962,4.172567571458785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4151.71826171875,0.0,497.7605895996094,1683.569091796875,0.0,1096.9344482421875,0.6220001578330994,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606475472450256,0.4272786378860473,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755436539649963,0.3198378980159759,0.303646981716156,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.830910861492157,0.2712416350841522,0.1908354759216308,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767557501792908,0.2208569198846817,0.2107841074466705,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543413043022156,0.2018208801746368,0.9156105518341064,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614162147045135,1.0,1.0,0.0,1.0,-2.4587576389312744,2.4587526321411133,4.865102255280362e-06,1.9013710021972656,0.8803766369819641,0.8803766369819641,0.0,94.23783111572266,96.0,19621.904296875,-0.0,1243.4935302734375,1.0,283.1499938964844,285.0207824707031,290.515380859375,292.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17829.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272153854370117,1.0,0.0,0.0,2.50693941116333,2.506950855255127,4.193542508801329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4151.62939453125,0.0,501.1051025390625,1683.569091796875,0.0,1090.578369140625,0.6234121918678284,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606475472450256,0.4272786378860473,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755436539649963,0.3198378980159759,0.303646981716156,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.830910861492157,0.2712416350841522,0.1908354759216308,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767557501792908,0.2208569198846817,0.2107841074466705,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543413043022156,0.2018208801746368,0.9156105518341064,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614162147045135,1.0,1.0,0.0,1.0,-2.4587576389312744,2.4587526321411133,4.865102255280362e-06,1.9013710021972656,0.8803766369819641,0.8803766369819641,0.0,94.23783111572266,96.0,19621.904296875,-0.0,1243.4935302734375,1.0,283.1499938964844,285.0207824707031,290.515380859375,292.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17829.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272153854370117,1.0,0.0,0.0,2.50693941116333,2.506950855255127,4.193542508801329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4151.62939453125,0.0,501.1051025390625,1683.569091796875,0.0,1090.578369140625,0.6234121918678284,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617982149124146,0.4270337522029876,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782117366790771,0.3225724399089813,0.3062087893486023,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316658139228821,0.271896094083786,0.1912838816642761,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780667543411255,0.2218475043773651,0.2117112874984741,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546603679656982,0.2019755244255066,0.9162798523902892,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593820095062,1.0,1.0,0.0,1.0,-2.463994264602661,2.463989496231079,4.885742782789748e-06,1.905374884605408,0.8822545409202576,0.8822545409202576,0.0,94.34477996826172,99.0,19685.693359375,-0.0,1250.22998046875,1.0,283.1499938964844,285.0219116210937,290.5171203613281,292.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267249584197998,1.0,0.0,0.0,2.5131514072418213,2.513162851333618,4.214350326492422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.8828125,0.0,504.3917236328125,1683.569091796875,0.0,1087.4884033203125,0.6248006820678711,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617982149124146,0.4270337522029876,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782117366790771,0.3225724399089813,0.3062087893486023,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316658139228821,0.271896094083786,0.1912838816642761,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780667543411255,0.2218475043773651,0.2117112874984741,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546603679656982,0.2019755244255066,0.9162798523902892,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593820095062,1.0,1.0,0.0,1.0,-2.463994264602661,2.463989496231079,4.885742782789748e-06,1.905374884605408,0.8822545409202576,0.8822545409202576,0.0,94.34477996826172,99.0,19685.693359375,-0.0,1250.22998046875,1.0,283.1499938964844,285.0219116210937,290.5171203613281,292.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267249584197998,1.0,0.0,0.0,2.5131514072418213,2.513162851333618,4.214350326492422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4154.8828125,0.0,504.3917236328125,1683.569091796875,0.0,1087.4884033203125,0.6248006820678711,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618032813072205,0.4294364154338836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790811896324158,0.3253398537635803,0.3088297843933105,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308706879615784,0.2725746631622314,0.1917694061994552,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900099754333,0.2228524088859558,0.2126798331737518,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753503143787384,0.2021279633045196,0.917080283164978,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200304031372,1.0,1.0,0.0,1.0,-2.472736120223999,2.472731113433838,4.920392711937893e-06,1.9121079444885247,0.8844128847122192,0.8844128847122192,0.0,95.23971557617188,102.0,19779.3125,-0.0,1264.54833984375,1.0,283.1499938964844,285.0257873535156,290.5227355957031,292.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269683837890625,1.0,0.0,0.0,2.5196053981781006,2.519617080688477,4.236024153669861e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4160.57666015625,0.0,507.7798767089844,1683.569091796875,0.0,1089.0213623046875,0.6262333989143372,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618032813072205,0.4294364154338836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790811896324158,0.3253398537635803,0.3088297843933105,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308706879615784,0.2725746631622314,0.1917694061994552,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900099754333,0.2228524088859558,0.2126798331737518,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753503143787384,0.2021279633045196,0.917080283164978,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200304031372,1.0,1.0,0.0,1.0,-2.472736120223999,2.472731113433838,4.920392711937893e-06,1.9121079444885247,0.8844128847122192,0.8844128847122192,0.0,95.23971557617188,102.0,19779.3125,-0.0,1264.54833984375,1.0,283.1499938964844,285.0257873535156,290.5227355957031,292.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269683837890625,1.0,0.0,0.0,2.5196053981781006,2.519617080688477,4.236024153669861e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4160.57666015625,0.0,507.7798767089844,1683.569091796875,0.0,1089.0213623046875,0.6262333989143372,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606645941734314,0.4337674379348755,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786512613296509,0.3281329274177551,0.3114957511425018,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289734721183777,0.2732727527618408,0.1922836452722549,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763766646385193,0.2238665372133255,0.2136776447296142,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512947916984558,0.2022700905799865,0.9179352521896362,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667158424854278,1.0,1.0,0.0,1.0,-2.483984470367432,2.4839794635772705,4.965205789631e-06,1.920793414115905,0.8869677782058716,0.8869677782058716,0.0,96.71705627441406,105.0,19897.931640625,-0.0,1284.486328125,1.0,283.1499938964844,285.0316467285156,290.5310363769531,292.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278296113014221,1.0,0.0,0.0,2.526622772216797,2.526634454727173,4.259652541804826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4168.16943359375,0.0,511.4407348632813,1683.569091796875,0.0,1094.45703125,0.6277817487716675,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606645941734314,0.4337674379348755,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786512613296509,0.3281329274177551,0.3114957511425018,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289734721183777,0.2732727527618408,0.1922836452722549,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763766646385193,0.2238665372133255,0.2136776447296142,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512947916984558,0.2022700905799865,0.9179352521896362,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667158424854278,1.0,1.0,0.0,1.0,-2.483984470367432,2.4839794635772705,4.965205789631e-06,1.920793414115905,0.8869677782058716,0.8869677782058716,0.0,96.71705627441406,105.0,19897.931640625,-0.0,1284.486328125,1.0,283.1499938964844,285.0316467285156,290.5310363769531,292.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278296113014221,1.0,0.0,0.0,2.526622772216797,2.526634454727173,4.259652541804826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4168.16943359375,0.0,511.4407348632813,1683.569091796875,0.0,1094.45703125,0.6277817487716675,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596931576728821,0.4364840388298034,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780755996704102,0.3295374810695648,0.3128423988819122,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277227878570557,0.2736279666423797,0.1925495266914367,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753575444221497,0.2243759036064148,0.2141847759485244,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499041557312012,0.2023348063230514,0.9183654189109802,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682226479053497,1.0,1.0,0.0,1.0,-2.4903111457824707,2.4903061389923096,4.99051157021313e-06,1.9256833791732788,0.8884796500205994,0.8884796500205994,0.0,97.62646484375,105.0,19965.46875,-0.0,1296.105712890625,1.0,283.1499938964844,285.0351867675781,290.5361328125,292.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,17800.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284284591674805,1.0,0.0,0.0,2.530386447906494,2.53039813041687,4.272352498446708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4172.60400390625,0.0,513.4113159179688,1683.569091796875,0.0,1098.2484130859375,0.6286122798919678,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584682822227478,0.4394994080066681,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773118257522583,0.3309468030929565,0.314196914434433,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263155221939087,0.2739868462085724,0.1928204596042633,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.774177074432373,0.2248863279819488,0.2146962732076645,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483659386634827,0.2023933380842209,0.918786346912384,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698415100574493,1.0,1.0,0.0,1.0,-2.49700665473938,2.4970016479492188,5.017368948756484e-06,1.9308608770370483,0.8901691436767578,0.8901691436767578,0.0,98.63095092773438,108.0,20038.4296875,-0.0,1308.640380859375,1.0,283.1499938964844,285.0389404296875,290.5419311523437,292.103515625,293.1499938964844,293.1499938964844,283.1499938964844,17785.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291120648384094,1.0,0.0,0.0,2.534536600112915,2.534548282623291,4.286378612050612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4177.49853515625,0.0,515.5564575195312,1683.569091796875,0.0,1102.5870361328125,0.629520058631897,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553582906723022,0.4462213218212127,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719925880432,0.3337766826152801,0.3169250190258026,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231582045555115,0.2747132778167724,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714683413505554,0.2259084284305572,0.2157288491725921,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449711561203003,0.2024867236614227,0.9195688366889954,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733337461948395,1.0,1.0,0.0,1.0,-2.511206150054932,2.5112011432647705,5.074582986708265e-06,1.9418470859527588,0.8941190838813782,0.8941190838813782,0.0,100.86790466308594,111.0,20198.98828125,-0.0,1335.8837890625,1.0,283.1499938964844,285.0469970703125,290.55596923828125,292.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17746.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306498646736145,1.0,0.0,0.0,2.5439465045928955,2.5439581871032715,4.318265212077677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4188.63134765625,0.0,520.428955078125,1683.569091796875,0.0,1112.390625,0.6315759420394897,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553582906723022,0.4462213218212127,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719925880432,0.3337766826152801,0.3169250190258026,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231582045555115,0.2747132778167724,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714683413505554,0.2259084284305572,0.2157288491725921,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449711561203003,0.2024867236614227,0.9195688366889954,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733337461948395,1.0,1.0,0.0,1.0,-2.511206150054932,2.5112011432647705,5.074582986708265e-06,1.9418470859527588,0.8941190838813782,0.8941190838813782,0.0,100.86790466308594,111.0,20198.98828125,-0.0,1335.8837890625,1.0,283.1499938964844,285.0469970703125,290.55596923828125,292.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17746.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306498646736145,1.0,0.0,0.0,2.5439465045928955,2.5439581871032715,4.318265212077677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4188.63134765625,0.0,520.428955078125,1683.569091796875,0.0,1112.390625,0.6315759420394897,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515475869178772,0.4536431133747101,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730505108833313,0.3366189002990722,0.3196737170219421,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196752071380615,0.2754490375518799,0.1939419209957122,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462666511536,0.2269301861524582,0.216770052909851,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852644920349,0.2025423943996429,0.9202293157577516,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.477075845003128,1.0,1.0,0.0,1.0,-2.526151657104492,2.526146411895752,5.135170795256272e-06,1.9534162282943728,0.8989285826683044,0.8989285826683044,0.0,103.34783935546876,99.0,20378.3203125,-0.0,1365.4041748046875,1.0,283.1499938964844,285.0554504394531,290.5738525390625,292.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,17699.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323538422584534,1.0,0.0,0.0,2.5551092624664307,2.555120944976806,4.356244858172431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4201.69482421875,0.0,526.2449340820312,1683.569091796875,0.0,1123.323486328125,0.6340145468711853,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515475869178772,0.4536431133747101,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730505108833313,0.3366189002990722,0.3196737170219421,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196752071380615,0.2754490375518799,0.1939419209957122,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462666511536,0.2269301861524582,0.216770052909851,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852644920349,0.2025423943996429,0.9202293157577516,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.477075845003128,1.0,1.0,0.0,1.0,-2.526151657104492,2.526146411895752,5.135170795256272e-06,1.9534162282943728,0.8989285826683044,0.8989285826683044,0.0,103.34783935546876,99.0,20378.3203125,-0.0,1365.4041748046875,1.0,283.1499938964844,285.0554504394531,290.5738525390625,292.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,17699.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323538422584534,1.0,0.0,0.0,2.5551092624664307,2.555120944976806,4.356244858172431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4201.69482421875,0.0,526.2449340820312,1683.569091796875,0.0,1123.323486328125,0.6340145468711853,1.0,0.0,3.0,1.0,0.0
