time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485990047454834,0.4486912786960602,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787120580673218,0.3394304811954498,0.3222784101963043,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231006264686584,0.2761528491973877,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723474502563477,0.2279127389192581,0.2176569104194641,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437914609909058,0.2025382816791534,0.920024037361145,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754478633403778,1.0,1.0,0.0,1.0,-2.524724006652832,2.524718999862671,5.129878445586655e-06,1.952571153640747,0.9045186042785645,0.9045186042785645,0.0,101.98676300048828,87.0,20474.291015625,-0.0,1357.72216796875,1.0,283.1499938964844,285.05596923828125,290.5943908691406,292.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17649.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341820955276489,1.0,0.0,0.0,2.568161964416504,2.56817364692688,4.400866089326883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4212.2265625,0.0,533.13232421875,1683.569091796875,0.0,1135.1346435546875,0.6398732662200928,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485990047454834,0.4486912786960602,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787120580673218,0.3394304811954498,0.3222784101963043,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231006264686584,0.2761528491973877,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723474502563477,0.2279127389192581,0.2176569104194641,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437914609909058,0.2025382816791534,0.920024037361145,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754478633403778,1.0,1.0,0.0,1.0,-2.524724006652832,2.524718999862671,5.129878445586655e-06,1.952571153640747,0.9045186042785645,0.9045186042785645,0.0,101.98676300048828,87.0,20474.291015625,-0.0,1357.72216796875,1.0,283.1499938964844,285.05596923828125,290.5943908691406,292.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17649.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341820955276489,1.0,0.0,0.0,2.568161964416504,2.56817364692688,4.400866089326883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4212.2265625,0.0,533.13232421875,1683.569091796875,0.0,1135.1346435546875,0.6398732662200928,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487339496612549,0.4337734580039978,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912224769592285,0.3421700894832611,0.3247240781784057,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322516679763794,0.2767837941646576,0.1947430074214935,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821623682975769,0.2288355231285095,0.2183906733989715,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446709632874,0.2025405615568161,0.9192777872085572,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.470178872346878,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.0710114010144025e-06,1.9413937330245967,0.9104501605033876,0.9104501605033876,0.0,97.60147094726562,90.0,20536.638671875,-0.0,1320.56298828125,1.0,283.1499938964844,285.029052734375,290.6145935058594,292.2132263183594,293.1499938964844,293.1499938964844,283.1499938964844,18055.6015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358034610748291,1.0,0.0,0.0,2.615186929702759,2.615199089050293,4.563508184673992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4221.32861328125,0.0,561.64111328125,1683.569091796875,0.0,1145.67919921875,0.6514266133308411,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487339496612549,0.4337734580039978,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912224769592285,0.3421700894832611,0.3247240781784057,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322516679763794,0.2767837941646576,0.1947430074214935,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821623682975769,0.2288355231285095,0.2183906733989715,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446709632874,0.2025405615568161,0.9192777872085572,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.470178872346878,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.0710114010144025e-06,1.9413937330245967,0.9104501605033876,0.9104501605033876,0.0,97.60147094726562,90.0,20536.638671875,-0.0,1320.56298828125,1.0,283.1499938964844,285.029052734375,290.6145935058594,292.2132263183594,293.1499938964844,293.1499938964844,283.1499938964844,18055.6015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358034610748291,1.0,0.0,0.0,2.615186929702759,2.615199089050293,4.563508184673992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4221.32861328125,0.0,561.64111328125,1683.569091796875,0.0,1145.67919921875,0.6514266133308411,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497416257858276,0.4283720850944519,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.896221935749054,0.3435240387916565,0.3259472548961639,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357376456260681,0.2770803570747375,0.1949126869440078,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859790921211243,0.229285642504692,0.2187626361846923,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546491622924805,0.2025741040706634,0.9191095232963562,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687275290489197,1.0,1.0,0.0,1.0,-2.505560398101806,2.505555391311645,5.0522226047178265e-06,1.937698245048523,0.9135297536849976,0.9135297536849976,0.0,96.06204223632812,90.0,20601.154296875,-0.0,1308.285400390625,1.0,283.1499938964844,285.0082397460937,290.6246337890625,292.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364052891731262,1.0,0.0,0.0,2.6534464359283447,2.653459072113037,4.698010513948249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4227.255859375,0.0,585.9622802734375,1683.569091796875,0.0,1149.6097412109375,0.658005952835083,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507059097290039,0.424784779548645,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999848365783691,0.3448739945888519,0.3271824717521667,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381796479225159,0.2773687839508056,0.1950890123844146,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887234687805176,0.2297302186489105,0.2191482037305832,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567204236984253,0.2026229798793792,0.9191237688064576,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678012430667877,1.0,1.0,0.0,1.0,-2.50342345237732,2.503418445587158,5.043540568294702e-06,1.9360089302062988,0.9168310165405272,0.9168310165405272,0.0,95.08223724365234,93.0,20662.9140625,-0.0,1301.4564208984375,1.0,283.1499938964844,284.9954528808594,290.63507080078125,292.240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18682.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369108557701111,1.0,0.0,0.0,2.678905248641968,2.67891812324524,4.788594196725171e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4232.54443359375,0.0,602.256591796875,1683.569091796875,0.0,1152.9185791015625,0.666985273361206,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520545840263367,0.4211091101169586,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050702452659608,0.3475620150566101,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968906879425,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920553684234619,0.2305987626314163,0.219937652349472,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758952260017395,0.2027244865894317,0.9194098711013794,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825038433075,1.0,1.0,0.0,1.0,-2.5037312507629395,2.5037262439727783,5.044693352829199e-06,1.9362021684646609,0.9238138794898988,0.9238138794898988,0.0,94.16893005371094,96.0,20852.373046875,-0.0,1297.9429931640625,1.0,283.1499938964844,284.96160888671875,290.6601257324219,292.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382685899734497,1.0,0.0,0.0,2.75403094291687,2.754044532775879,5.060937269263377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4248.0986328125,0.0,652.7263793945312,1683.569091796875,0.0,1161.8355712890625,0.6852586269378662,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520545840263367,0.4211091101169586,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050702452659608,0.3475620150566101,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968906879425,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920553684234619,0.2305987626314163,0.219937652349472,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758952260017395,0.2027244865894317,0.9194098711013794,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825038433075,1.0,1.0,0.0,1.0,-2.5037312507629395,2.5037262439727783,5.044693352829199e-06,1.9362021684646609,0.9238138794898988,0.9238138794898988,0.0,94.16893005371094,96.0,20852.373046875,-0.0,1297.9429931640625,1.0,283.1499938964844,284.96160888671875,290.6601257324219,292.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382685899734497,1.0,0.0,0.0,2.75403094291687,2.754044532775879,5.060937269263377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4248.0986328125,0.0,652.7263793945312,1683.569091796875,0.0,1161.8355712890625,0.6852586269378662,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523002743721008,0.4211465120315552,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101017951964,0.3502340316772461,0.3321968019008636,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.841451108455658,0.2784522771835327,0.1958254724740982,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930206060409546,0.2314420342445373,0.2207390069961547,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590262293815613,0.2027928680181503,0.9197645783424376,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634567260742,2.508629560470581,5.064433025836479e-06,1.9399784803390503,0.9314528107643129,0.9314528107643129,0.0,94.34071350097656,99.0,21082.505859375,-0.0,1304.7518310546875,1.0,283.1499938964844,284.9280090332031,290.6884765625,292.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404221057891846,1.0,0.0,0.0,2.836934328079224,2.8369486331939697,5.370218332245713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4266.44482421875,0.0,711.62060546875,1683.569091796875,0.0,1176.0714111328125,0.7053669691085815,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523002743721008,0.4211465120315552,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101017951964,0.3502340316772461,0.3321968019008636,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.841451108455658,0.2784522771835327,0.1958254724740982,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930206060409546,0.2314420342445373,0.2207390069961547,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590262293815613,0.2027928680181503,0.9197645783424376,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634567260742,2.508629560470581,5.064433025836479e-06,1.9399784803390503,0.9314528107643129,0.9314528107643129,0.0,94.34071350097656,99.0,21082.505859375,-0.0,1304.7518310546875,1.0,283.1499938964844,284.9280090332031,290.6884765625,292.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404221057891846,1.0,0.0,0.0,2.836934328079224,2.8369486331939697,5.370218332245713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4266.44482421875,0.0,711.62060546875,1683.569091796875,0.0,1176.0714111328125,0.7053669691085815,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512562990188599,0.4239328503608703,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356027603148,0.3528887927532196,0.3347253501415252,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402125835418701,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183275222778,0.232262372970581,0.2215451747179031,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601173400879,0.2028091549873352,0.9200291633605956,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576497077942,1.0,1.0,0.0,1.0,-2.5167582035064697,2.5167531967163086,5.097283064969815e-06,1.9462649822235107,0.939811110496521,0.939811110496521,0.0,95.30982971191406,102.0,21341.55859375,-0.0,1319.01904296875,1.0,283.1499938964844,284.8954772949219,290.7177429199219,292.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434050798416138,1.0,0.0,0.0,2.9251952171325684,2.925210475921631,5.709565584766096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.45947265625,0.0,778.0471801757812,1683.569091796875,0.0,1195.97607421875,0.7267243266105652,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512562990188599,0.4239328503608703,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356027603148,0.3528887927532196,0.3347253501415252,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402125835418701,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183275222778,0.232262372970581,0.2215451747179031,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601173400879,0.2028091549873352,0.9200291633605956,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576497077942,1.0,1.0,0.0,1.0,-2.5167582035064697,2.5167531967163086,5.097283064969815e-06,1.9462649822235107,0.939811110496521,0.939811110496521,0.0,95.30982971191406,102.0,21341.55859375,-0.0,1319.01904296875,1.0,283.1499938964844,284.8954772949219,290.7177429199219,292.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434050798416138,1.0,0.0,0.0,2.9251952171325684,2.925210475921631,5.709565584766096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.45947265625,0.0,778.0471801757812,1683.569091796875,0.0,1195.97607421875,0.7267243266105652,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489463210105896,0.4287208020687103,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243171691896,0.3555261790752411,0.3372573554515838,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377612829208374,0.2794549465179443,0.1965837031602859,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551127433777,0.2330619990825653,0.2223512679338455,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547217011451721,0.2027661651372909,0.9201303720474244,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724822044372558,1.0,1.0,0.0,1.0,-2.5270988941192627,2.5270938873291016,5.139277618582128e-06,1.954278826713562,0.9489457607269288,0.9489457607269288,0.0,96.866943359375,105.0,21621.046875,-0.0,1338.6947021484375,1.0,283.1499938964844,284.8642883300781,290.74664306640625,292.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470065116882324,1.0,0.0,0.0,3.0171921253204346,3.0172080993652344,6.074342309148051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4307.42041015625,0.0,851.4569091796875,1683.569091796875,0.0,1220.291259765625,0.7489400506019592,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489463210105896,0.4287208020687103,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243171691896,0.3555261790752411,0.3372573554515838,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377612829208374,0.2794549465179443,0.1965837031602859,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551127433777,0.2330619990825653,0.2223512679338455,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547217011451721,0.2027661651372909,0.9201303720474244,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724822044372558,1.0,1.0,0.0,1.0,-2.5270988941192627,2.5270938873291016,5.139277618582128e-06,1.954278826713562,0.9489457607269288,0.9489457607269288,0.0,96.866943359375,105.0,21621.046875,-0.0,1338.6947021484375,1.0,283.1499938964844,284.8642883300781,290.74664306640625,292.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470065116882324,1.0,0.0,0.0,3.0171921253204346,3.0172080993652344,6.074342309148051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4307.42041015625,0.0,851.4569091796875,1683.569091796875,0.0,1220.291259765625,0.7489400506019592,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473760366439819,0.4316799640655517,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.905610978603363,0.3568384349346161,0.3385244905948639,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362135291099548,0.2796966135501861,0.1967756450176239,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887826561927795,0.2334547340869903,0.2227542251348495,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530370950698853,0.2027211189270019,0.9201086163520812,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739378690719604,1.0,1.0,0.0,1.0,-2.532864809036255,2.5328598022460938,5.1627735047077294e-06,1.9587492942810056,0.9537925124168396,0.9537925124168396,0.0,97.81586456298828,105.0,21776.591796875,-0.0,1350.078125,1.0,283.1499938964844,284.8460693359375,290.76104736328125,292.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,22870.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489790678024292,1.0,0.0,0.0,3.0722811222076416,3.0722978115081787,6.298182597674895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4318.9736328125,0.0,897.7108764648438,1683.569091796875,0.0,1233.7388916015625,0.7594645023345947,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455552935600281,0.4349477589130401,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043914079666138,0.3581466376781463,0.3397881686687469,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344974517822266,0.2799354493618011,0.1969660073518753,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872301936149597,0.2338429987430572,0.2231543660163879,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511870861053467,0.2026596367359161,0.9200225472450256,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754936397075653,1.0,1.0,0.0,1.0,-2.5389151573181152,2.538909912109375,5.187487204239005e-06,1.9634405374526973,0.9585456848144532,0.9585456848144532,0.0,98.859619140625,108.0,21914.451171875,-0.0,1362.2821044921875,1.0,283.1499938964844,284.83465576171875,290.7748107910156,292.4620056152344,293.1499938964844,293.1499938964844,283.1499938964844,23264.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509857177734375,1.0,0.0,0.0,3.111685037612915,3.1117019653320312,6.460774670813407e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4328.93017578125,0.0,931.4468994140624,1683.569091796875,0.0,1247.5120849609375,0.7717201113700867,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412421822547913,0.4421867728233337,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522003173828,0.360751748085022,0.3423149585723877,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.830721378326416,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837516665458679,0.2346079051494598,0.2239527851343155,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.74714595079422,0.2024880796670913,0.9196779131889344,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788349568843841,1.0,1.0,0.0,1.0,-2.551653861999512,2.5516486167907715,5.2397153922356665e-06,1.97331702709198,0.9675391912460328,0.9675391912460328,0.0,101.17356872558594,96.0,22215.8125,-0.0,1388.6585693359375,1.0,283.1499938964844,284.8071594238281,290.80230712890625,292.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551581621170044,1.0,0.0,0.0,3.2065799236297607,3.2065978050231934,6.860842631795094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4350.73046875,0.0,1016.8766479492188,1683.569091796875,0.0,1276.4481201171875,0.7946162819862366,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412421822547913,0.4421867728233337,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522003173828,0.360751748085022,0.3423149585723877,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.830721378326416,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837516665458679,0.2346079051494598,0.2239527851343155,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.74714595079422,0.2024880796670913,0.9196779131889344,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788349568843841,1.0,1.0,0.0,1.0,-2.551653861999512,2.5516486167907715,5.2397153922356665e-06,1.97331702709198,0.9675391912460328,0.9675391912460328,0.0,101.17356872558594,96.0,22215.8125,-0.0,1388.6585693359375,1.0,283.1499938964844,284.8071594238281,290.80230712890625,292.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551581621170044,1.0,0.0,0.0,3.2065799236297607,3.2065978050231934,6.860842631795094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4350.73046875,0.0,1016.8766479492188,1683.569091796875,0.0,1276.4481201171875,0.7946162819862366,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376285314559937,0.4370904862880707,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074203372001648,0.363303542137146,0.3446791768074035,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340769410133362,0.2808317542076111,0.1976168304681778,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876336574554443,0.235322892665863,0.2245892137289047,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495733499526978,0.2022339552640915,0.9183743596076964,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500924110412,1.0,1.0,0.0,1.0,-2.5479135513305664,2.547908306121826,5.224902452027891e-06,1.9706943035125728,0.9762567281723022,0.9762567281723022,0.0,99.73043823242188,84.0,22406.833984375,-0.0,1377.560791015625,1.0,283.1499938964844,284.7743530273437,290.82794189453125,292.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592047810554504,1.0,0.0,0.0,3.3008837699890137,3.300902843475342,7.27032443137432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4367.30078125,0.0,1106.8699951171875,1683.569091796875,0.0,1304.8887939453125,0.8173729181289673,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376285314559937,0.4370904862880707,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074203372001648,0.363303542137146,0.3446791768074035,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340769410133362,0.2808317542076111,0.1976168304681778,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876336574554443,0.235322892665863,0.2245892137289047,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495733499526978,0.2022339552640915,0.9183743596076964,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500924110412,1.0,1.0,0.0,1.0,-2.5479135513305664,2.547908306121826,5.224902452027891e-06,1.9706943035125728,0.9762567281723022,0.9762567281723022,0.0,99.73043823242188,84.0,22406.833984375,-0.0,1377.560791015625,1.0,283.1499938964844,284.7743530273437,290.82794189453125,292.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592047810554504,1.0,0.0,0.0,3.3008837699890137,3.300902843475342,7.27032443137432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4367.30078125,0.0,1106.8699951171875,1683.569091796875,0.0,1304.8887939453125,0.8173729181289673,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371726751327515,0.4219105839729309,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921857476234436,0.3658138215541839,0.3468970656394958,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436213731765747,0.2812243700027466,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978535294532776,0.236007735133171,0.225088819861412,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139139175415,0.2020117193460464,0.9165788888931274,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415337562561,1.0,1.0,0.0,1.0,-2.530991554260254,2.5309863090515137,5.155920916877221e-06,1.957696318626404,0.9845598340034484,0.9845598340034484,0.0,95.29826354980467,87.0,22494.80859375,-0.0,1336.8291015625,1.0,283.1499938964844,284.7362976074219,290.8487854003906,292.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621080636978149,1.0,0.0,0.0,3.3938138484954834,3.393833875656128,7.685451350880612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4377.26171875,0.0,1200.6981201171875,1683.569091796875,0.0,1325.5185546875,0.8398081660270691,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371726751327515,0.4219105839729309,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921857476234436,0.3658138215541839,0.3468970656394958,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436213731765747,0.2812243700027466,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978535294532776,0.236007735133171,0.225088819861412,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139139175415,0.2020117193460464,0.9165788888931274,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415337562561,1.0,1.0,0.0,1.0,-2.530991554260254,2.5309863090515137,5.155920916877221e-06,1.957696318626404,0.9845598340034484,0.9845598340034484,0.0,95.29826354980467,87.0,22494.80859375,-0.0,1336.8291015625,1.0,283.1499938964844,284.7362976074219,290.8487854003906,292.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621080636978149,1.0,0.0,0.0,3.3938138484954834,3.393833875656128,7.685451350880612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4377.26171875,0.0,1200.6981201171875,1683.569091796875,0.0,1325.5185546875,0.8398081660270691,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386999845504761,0.4126124978065491,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720170021056,0.3683563470840454,0.3491851687431335,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499526381492615,0.2816449701786041,0.198000892996788,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046715259552002,0.2367256581783294,0.2256636321544647,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630333304405212,0.2019348889589309,0.91563081741333,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685585796833038,1.0,1.0,0.0,1.0,-2.5223662853240967,2.5223610401153564,5.120410605741199e-06,1.950801968574524,0.9925742745399476,0.9925742745399476,0.0,92.6990737915039,90.0,22629.021484375,-0.0,1314.8114013671875,1.0,283.1499938964844,284.7033386230469,290.868896484375,292.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636442542076111,1.0,0.0,0.0,3.484971523284912,3.484992504119873,8.103856998786796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4388.6376953125,0.0,1297.812255859375,1683.569091796875,0.0,1336.5087890625,0.8618242144584656,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386999845504761,0.4126124978065491,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720170021056,0.3683563470840454,0.3491851687431335,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499526381492615,0.2816449701786041,0.198000892996788,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046715259552002,0.2367256581783294,0.2256636321544647,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630333304405212,0.2019348889589309,0.91563081741333,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685585796833038,1.0,1.0,0.0,1.0,-2.5223662853240967,2.5223610401153564,5.120410605741199e-06,1.950801968574524,0.9925742745399476,0.9925742745399476,0.0,92.6990737915039,90.0,22629.021484375,-0.0,1314.8114013671875,1.0,283.1499938964844,284.7033386230469,290.868896484375,292.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636442542076111,1.0,0.0,0.0,3.484971523284912,3.484992504119873,8.103856998786796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4388.6376953125,0.0,1297.812255859375,1683.569091796875,0.0,1336.5087890625,0.8618242144584656,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393099188804626,0.4100751578807831,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357312321662904,0.3696465492248535,0.3503697216510772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518351316452026,0.2818693518638611,0.1981367319822311,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067585825920105,0.2370985746383667,0.2259876430034637,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645511627197266,0.2019324451684951,0.915465235710144,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669737815857,1.0,1.0,0.0,1.0,-2.5210914611816406,2.5210864543914795,5.115138264955021e-06,1.9497650861740112,0.9965049028396606,0.9965049028396606,0.0,92.03543090820312,90.0,22726.23828125,-0.0,1310.3687744140625,1.0,283.1499938964844,284.68682861328125,290.8809814453125,292.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642846465110779,1.0,0.0,0.0,3.537837505340576,3.537858963012696,8.35158743939246e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4396.708984375,0.0,1356.6656494140625,1683.569091796875,0.0,1341.10595703125,0.8718187808990479,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396986603736877,0.408609539270401,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382626414299012,0.3709478974342346,0.3515731394290924,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530299067497253,0.2821021378040313,0.1982846409082412,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081381320953369,0.2374791204929351,0.2263281494379043,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654468417167664,0.201940044760704,0.915408492088318,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890837192535,1.0,1.0,0.0,1.0,-2.5212926864624023,2.521287679672241,5.115861313242931e-06,1.9498732089996336,1.0,1.0,0.0,91.6844482421875,93.0,22817.634765625,-0.0,1309.1129150390625,1.0,283.1499938964844,284.6768493652344,290.8939208984375,292.6468811035156,293.1499938964844,293.1499938964844,283.1499938964844,28819.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649865508079529,1.0,0.0,0.0,3.574289083480835,3.5743110179901123,8.524572763235483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4404.28173828125,0.0,1397.9437255859375,1683.569091796875,0.0,1346.1544189453125,0.8833972215652466,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396739840507507,0.4083220362663269,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410257935523988,0.373577743768692,0.3540343046188354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536882400512695,0.2825904190540313,0.198616549372673,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091894388198853,0.2382593750953674,0.2270547449588775,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656482458114624,0.2019621431827545,0.9154872298240662,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684392511844635,1.0,1.0,0.0,1.0,-2.5252668857574463,2.525261878967285,5.131821581016993e-06,1.9528573751449585,1.0,1.0,0.0,91.74411010742188,96.0,23035.7578125,-0.0,1314.3355712890625,1.0,283.1499938964844,284.6566162109375,290.9219665527344,292.68853759765625,293.1499938964844,293.1499938964844,283.1499938964844,30126.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66691654920578,1.0,0.0,0.0,3.655908107757568,3.655931234359741,8.918336220631318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4422.138671875,0.0,1495.73095703125,1683.569091796875,0.0,1360.091552734375,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396739840507507,0.4083220362663269,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410257935523988,0.373577743768692,0.3540343046188354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536882400512695,0.2825904190540313,0.198616549372673,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091894388198853,0.2382593750953674,0.2270547449588775,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656482458114624,0.2019621431827545,0.9154872298240662,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684392511844635,1.0,1.0,0.0,1.0,-2.5252668857574463,2.525261878967285,5.131821581016993e-06,1.9528573751449585,1.0,1.0,0.0,91.74411010742188,96.0,23035.7578125,-0.0,1314.3355712890625,1.0,283.1499938964844,284.6566162109375,290.9219665527344,292.68853759765625,293.1499938964844,293.1499938964844,283.1499938964844,30126.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66691654920578,1.0,0.0,0.0,3.655908107757568,3.655931234359741,8.918336220631318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4422.138671875,0.0,1495.73095703125,1683.569091796875,0.0,1360.091552734375,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385072827339172,0.4108081459999084,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413917660713196,0.376239538192749,0.3565533757209778,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525273203849792,0.2831091582775116,0.1989894807338714,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084750771522522,0.2390627861022949,0.2278305441141128,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.764154314994812,0.2019741684198379,0.9156699180603028,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701259136199951,1.0,1.0,0.0,1.0,-2.532877445220948,2.532872438430786,5.16261980010313e-06,1.958654761314392,1.0,1.0,0.0,92.59949493408205,99.0,23276.369140625,-0.0,1327.5748291015625,1.0,283.1499938964844,284.6415100097656,290.95001220703125,292.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,31374.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695525646209717,1.0,0.0,0.0,3.7308990955352783,3.730922937393189,9.287958278036968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4441.310546875,0.0,1589.67431640625,1683.569091796875,0.0,1379.2550048828125,0.9216731786727904,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385072827339172,0.4108081459999084,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413917660713196,0.376239538192749,0.3565533757209778,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525273203849792,0.2831091582775116,0.1989894807338714,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084750771522522,0.2390627861022949,0.2278305441141128,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.764154314994812,0.2019741684198379,0.9156699180603028,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701259136199951,1.0,1.0,0.0,1.0,-2.532877445220948,2.532872438430786,5.16261980010313e-06,1.958654761314392,1.0,1.0,0.0,92.59949493408205,99.0,23276.369140625,-0.0,1327.5748291015625,1.0,283.1499938964844,284.6415100097656,290.95001220703125,292.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,31374.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695525646209717,1.0,0.0,0.0,3.7308990955352783,3.730922937393189,9.287958278036968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4441.310546875,0.0,1589.67431640625,1683.569091796875,0.0,1379.2550048828125,0.9216731786727904,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362315773963928,0.4153349101543426,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400265216827391,0.3789226412773132,0.3591145277023315,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850072979927063,0.2836520075798034,0.1993949562311172,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064687848091125,0.2398828119039535,0.2286433577537536,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356875419617,0.2019611448049545,0.915849268436432,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625813007355,1.0,1.0,0.0,1.0,-2.5430710315704346,2.5430657863616943,5.204068656894378e-06,1.9664461612701416,1.0,1.0,0.0,94.04759216308594,102.0,23533.013671875,-0.0,1346.7314453125,1.0,283.1499938964844,284.6297912597656,290.97662353515625,292.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,32573.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727439165115356,1.0,0.0,0.0,3.801494836807251,3.8015196323394775,9.64277546700032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4461.02490234375,0.0,1681.6319580078125,1683.569091796875,0.0,1402.6527099609375,0.9389832615852356,1.0,0.0,3.0,1.0,0.0
