time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362315773963928,0.4153349101543426,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400265216827391,0.3789226412773132,0.3591145277023315,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850072979927063,0.2836520075798034,0.1993949562311172,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064687848091125,0.2398828119039535,0.2286433577537536,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356875419617,0.2019611448049545,0.915849268436432,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625813007355,1.0,1.0,0.0,1.0,-2.5430710315704346,2.5430657863616943,5.204068656894378e-06,1.9664461612701416,1.0,1.0,0.0,94.04759216308594,102.0,23533.013671875,-0.0,1346.7314453125,1.0,283.1499938964844,284.6297912597656,290.97662353515625,292.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,32573.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727439165115356,1.0,0.0,0.0,3.801494836807251,3.8015196323394775,9.64277546700032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4461.02490234375,0.0,1681.6319580078125,1683.569091796875,0.0,1402.6527099609375,0.9389832615852356,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329534411430359,0.4213467240333557,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842120230197906,0.1998246312141418,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035252094268799,0.2407130748033523,0.2294822484254837,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578753232955933,0.2019122242927551,0.9159505367279052,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755344688892364,1.0,1.0,0.0,1.0,-2.5550498962402344,2.555044651031494,5.253012204775587e-06,1.9756122827529907,1.0,1.0,0.0,95.93984985351562,105.0,23800.337890625,-0.0,1370.2532958984375,1.0,283.1499938964844,284.62042236328125,291.00128173828125,292.82080078125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762853860855103,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.10400390625,0.0,1772.709716796875,1683.569091796875,0.0,1428.86474609375,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329534411430359,0.4213467240333557,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842120230197906,0.1998246312141418,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035252094268799,0.2407130748033523,0.2294822484254837,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578753232955933,0.2019122242927551,0.9159505367279052,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755344688892364,1.0,1.0,0.0,1.0,-2.5550498962402344,2.555044651031494,5.253012204775587e-06,1.9756122827529907,1.0,1.0,0.0,95.93984985351562,105.0,23800.337890625,-0.0,1370.2532958984375,1.0,283.1499938964844,284.62042236328125,291.00128173828125,292.82080078125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762853860855103,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.10400390625,0.0,1772.709716796875,1683.569091796875,0.0,1428.86474609375,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308193564414978,0.4248279929161072,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357380270957948,0.3828800618648529,0.3629814386367798,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.844804584980011,0.2844194173812866,0.2000307142734527,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017555475234985,0.241073340177536,0.2298932373523712,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558271288871765,0.2018222957849502,0.915891170501709,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655797958374,1.0,1.0,0.0,1.0,-2.5614380836486816,2.5614328384399414,5.279221113596577e-06,1.9805073738098145,1.0,1.0,0.0,97.0281219482422,105.0,24133.80078125,-0.0,1383.2257080078125,1.0,283.0647888183594,284.5491638183594,291.0351257324219,292.906005859375,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681460440158844,1.0,0.0,0.0,3.902597904205322,3.902624130249024,1.0162507351196837e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4528.1142578125,0.0,1819.40478515625,1683.569091796875,0.0,1467.6270751953125,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282747149467468,0.4287907481193542,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335349202156068,0.3840412497520447,0.3641438782215118,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424937725067139,0.284536063671112,0.2001620680093765,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996068000793457,0.2413609772920608,0.2302280217409134,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.753437340259552,0.2016506940126419,0.91545432806015,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788515865802765,1.0,1.0,0.0,1.0,-2.567631721496582,2.5676262378692627,5.304692876961781e-06,1.9852523803710933,1.0,1.0,0.0,98.2398452758789,93.0,24267.548828125,-0.0,1396.5452880859375,1.0,283.052001953125,284.53094482421875,291.0435485839844,292.91046142578125,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685309112071991,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.0274299029333631e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4786.77392578125,0.0,1849.508544921875,1683.569091796875,0.0,1496.7999267578125,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226510763168335,0.4250921905040741,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153319358826,0.3855862021446228,0.3658084869384765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569981098175,0.2840774655342102,0.1999804228544235,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021818399429321,0.241384208202362,0.2303934097290039,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546737790107727,0.2007682025432586,0.91216379404068,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767108261585235,1.0,1.0,0.0,1.0,-2.561239957809448,2.561234712600708,5.2786749620281626e-06,1.980489730834961,1.0,1.0,0.0,97.09391784667967,81.0,24984.17578125,-0.0,1383.2437744140625,1.0,282.7560119628906,284.2695007324219,291.1003112792969,293.0577392578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704319179058075,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4865.99072265625,0.0,1891.297607421875,1683.569091796875,0.0,1645.0047607421875,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226510763168335,0.4250921905040741,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153319358826,0.3855862021446228,0.3658084869384765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569981098175,0.2840774655342102,0.1999804228544235,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021818399429321,0.241384208202362,0.2303934097290039,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546737790107727,0.2007682025432586,0.91216379404068,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767108261585235,1.0,1.0,0.0,1.0,-2.561239957809448,2.561234712600708,5.2786749620281626e-06,1.980489730834961,1.0,1.0,0.0,97.09391784667967,81.0,24984.17578125,-0.0,1383.2437744140625,1.0,282.7560119628906,284.2695007324219,291.1003112792969,293.0577392578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704319179058075,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4865.99072265625,0.0,1891.297607421875,1683.569091796875,0.0,1645.0047607421875,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186707377433777,0.4126455783843994,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496853351593018,0.3864328265190124,0.3666153848171234,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829964458942413,0.1992250829935073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096956014633179,0.2408712953329086,0.2298934459686279,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603138089179993,0.1993922889232635,0.905858039855957,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706612229347229,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.184026122151408e-06,1.9626379013061523,1.0,1.0,0.0,93.22142791748048,84.0,25666.6796875,-0.0,1336.93798828125,1.0,282.4559936523437,284.00396728515625,291.1082458496094,293.1270751953125,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203570008277893,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4925.7197265625,0.0,1916.5025634765625,1683.569091796875,0.0,1774.9598388671875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186707377433777,0.4126455783843994,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496853351593018,0.3864328265190124,0.3666153848171234,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829964458942413,0.1992250829935073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096956014633179,0.2408712953329086,0.2298934459686279,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603138089179993,0.1993922889232635,0.905858039855957,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706612229347229,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.184026122151408e-06,1.9626379013061523,1.0,1.0,0.0,93.22142791748048,84.0,25666.6796875,-0.0,1336.93798828125,1.0,282.4559936523437,284.00396728515625,291.1082458496094,293.1270751953125,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203570008277893,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4925.7197265625,0.0,1916.5025634765625,1683.569091796875,0.0,1774.9598388671875,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5157144665718079,0.4066334664821625,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9552848935127258,0.3870134949684143,0.3671541213989258,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544009923934937,0.2816889584064483,0.1983035653829574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127664923667908,0.2401391863822937,0.2291865795850753,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620638608932495,0.1978758126497268,0.8989028930664062,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.794921875,1.0,0.4672583639621734,1.0,1.0,0.0,1.0,-2.52127742767334,2.5212721824646,5.114550731377676e-06,1.949225187301636,0.9966021180152892,0.9966021180152892,0.0,91.17889404296876,102.0,26471.337890625,-0.0,1306.9146728515625,1.0,282.1559143066406,283.7487487792969,291.1087951660156,293.1816101074219,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324082255363464,1.0,0.0,0.0,3.978386163711548,3.978413581848145,1.0561051340118863e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4991.1875,0.0,1928.6474609375,1683.569091796875,0.0,1875.290771484375,0.9789807200431824,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.5157144665718079,0.4066334664821625,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9552848935127258,0.3870134949684143,0.3671541213989258,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544009923934937,0.2816889584064483,0.1983035653829574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8127664923667908,0.2401391863822937,0.2291865795850753,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620638608932495,0.1978758126497268,0.8989028930664062,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.794921875,1.0,0.4672583639621734,1.0,1.0,0.0,1.0,-2.52127742767334,2.5212721824646,5.114550731377676e-06,1.949225187301636,0.9966021180152892,0.9966021180152892,0.0,91.17889404296876,102.0,26471.337890625,-0.0,1306.9146728515625,1.0,282.1559143066406,283.7487487792969,291.1087951660156,293.1816101074219,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324082255363464,1.0,0.0,0.0,3.978386163711548,3.978413581848145,1.0561051340118863e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4991.1875,0.0,1928.6474609375,1683.569091796875,0.0,1875.290771484375,0.9789807200431824,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9990000128746032,0.5097101926803589,0.4195159375667572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9449252486228944,0.3874704241752624,0.3677303493022918,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446704149246216,0.2802856862545013,0.1974309682846069,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.8035981059074402,0.2393089979887008,0.2285457253456115,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.752554178237915,0.1962621808052063,0.8924060463905334,284.600830078125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6003112792969,1.0,0.4711246490478515,1.0,1.0,0.0,1.0,-2.527796983718872,2.527791738510132,5.140160283190198e-06,1.953824162483216,0.9902727603912354,0.9902727603912354,0.0,94.5328369140625,105.0,27511.84765625,-0.0,1329.5218505859375,1.0,281.8558959960937,283.5110778808594,291.1194152832031,293.2546691894531,293.1499938964844,293.1499938964844,281.54998779296875,36074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431991696357727,1.0,0.0,0.0,3.976300477981568,3.976327657699585,1.0549980515861537e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5074.662109375,0.0,1928.0087890625,1683.569091796875,0.0,1966.90966796875,0.9786638021469116,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9990000128746032,0.5097101926803589,0.4195159375667572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9449252486228944,0.3874704241752624,0.3677303493022918,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446704149246216,0.2802856862545013,0.1974309682846069,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.8035981059074402,0.2393089979887008,0.2285457253456115,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.752554178237915,0.1962621808052063,0.8924060463905334,284.600830078125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6003112792969,1.0,0.4711246490478515,1.0,1.0,0.0,1.0,-2.527796983718872,2.527791738510132,5.140160283190198e-06,1.953824162483216,0.9902727603912354,0.9902727603912354,0.0,94.5328369140625,105.0,27511.84765625,-0.0,1329.5218505859375,1.0,281.8558959960937,283.5110778808594,291.1194152832031,293.2546691894531,293.1499938964844,293.1499938964844,281.54998779296875,36074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431991696357727,1.0,0.0,0.0,3.976300477981568,3.976327657699585,1.0549980515861537e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5074.662109375,0.0,1928.0087890625,1683.569091796875,0.0,1966.90966796875,0.9786638021469116,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.504871666431427,0.4265417456626892,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392681121826172,0.3876660764217376,0.3680278360843658,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.839667558670044,0.2795616090297699,0.1970042735338211,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986536622047424,0.2388629913330078,0.228225439786911,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476363182067871,0.1953699588775634,0.888971209526062,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727901220321655,1.0,1.0,0.0,1.0,-2.531580924987793,2.5315756797790527,5.155674898560392e-06,1.9568088054656985,0.98562091588974,0.98562091588974,0.0,96.42439270019533,105.0,28491.908203125,-0.0,1342.4443359375,1.0,281.59326171875,283.32354736328125,291.1562805175781,293.4101257324219,293.1499938964844,293.1499938964844,281.54998779296875,36201.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751562237739563,1.0,0.0,0.0,3.972137212753296,3.9721646308898926,1.0527900258239242e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4910.11474609375,0.0,1923.60791015625,1683.569091796875,0.0,2038.98193359375,0.9777747988700868,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994294345378876,0.43330979347229,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337570667266846,0.3877899646759033,0.3682073950767517,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348721265792847,0.2787815630435943,0.1965066194534301,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938701510429382,0.2383643388748169,0.227823719382286,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428685426712036,0.1943792700767517,0.8849843740463257,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036793708801,1.0,1.0,0.0,1.0,-2.5340585708618164,2.534053325653076,5.165688889974263e-06,1.9586831331253047,0.9815704822540284,0.9815704822540284,0.0,98.23086547851562,108.0,28627.33203125,-0.0,1353.3812255859375,1.0,281.5558166503906,283.2828063964844,291.14031982421875,293.3516540527344,293.1499938964844,293.1499938964844,281.25,36310.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554622888565063,1.0,0.0,0.0,3.965569257736206,3.9655966758728014,1.0493113222764805e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5168.69921875,0.0,1915.9354248046875,1683.569091796875,0.0,2072.89111328125,0.9763796329498292,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953187704086304,0.4876202940940857,0.4415996372699737,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202433824539183,0.3879229724407196,0.3685608506202698,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236735463142395,0.277153342962265,0.1955306977033615,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825338244438171,0.2372864186763763,0.2270219624042511,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318346500396729,0.1921959370374679,0.876402735710144,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817326545715,1.0,1.0,0.0,1.0,-2.531981945037842,2.5319769382476807,5.157485702511622e-06,1.9572088718414309,0.9703563451766968,0.9703563451766968,0.0,102.6143569946289,111.0,29650.70703125,-0.0,1369.6707763671875,1.0,281.2560119628906,283.0542297363281,291.1566467285156,293.444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686365246772766,1.0,0.0,0.0,3.9460487365722656,3.946075677871704,1.0390062925580423e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5258.9580078125,0.0,1892.6009521484373,1683.569091796875,0.0,2188.73974609375,0.9721148610115052,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953187704086304,0.4876202940940857,0.4415996372699737,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202433824539183,0.3879229724407196,0.3685608506202698,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236735463142395,0.277153342962265,0.1955306977033615,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825338244438171,0.2372864186763763,0.2270219624042511,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318346500396729,0.1921959370374679,0.876402735710144,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817326545715,1.0,1.0,0.0,1.0,-2.531981945037842,2.5319769382476807,5.157485702511622e-06,1.9572088718414309,0.9703563451766968,0.9703563451766968,0.0,102.6143569946289,111.0,29650.70703125,-0.0,1369.6707763671875,1.0,281.2560119628906,283.0542297363281,291.1566467285156,293.444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686365246772766,1.0,0.0,0.0,3.9460487365722656,3.946075677871704,1.0390062925580423e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5258.9580078125,0.0,1892.6009521484373,1683.569091796875,0.0,2188.73974609375,0.9721148610115052,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753361344337464,0.4787755310535431,0.4331056773662567,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025483131408693,0.3877846300601959,0.3687597215175628,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084639310836792,0.2753221988677978,0.194486603140831,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675821185112,0.2360094785690307,0.2261272370815277,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174420952796936,0.1897993981838226,0.8670583367347717,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783099591732025,1.0,1.0,0.0,1.0,-2.508497476577759,2.5084924697875977,5.062073341832729e-06,1.9389467239379885,0.9563181400299072,0.9563181400299072,0.0,108.5501708984375,114.0,30437.89453125,-0.0,1365.3143310546875,1.0,280.9561767578125,282.8157958984375,291.1620178222656,293.5126647949219,293.1499938964844,293.1499938964844,280.6499938964844,36820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808547019958496,1.0,0.0,0.0,3.916690826416016,3.916717767715454,1.0236037724098423e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5331.8828125,0.0,1857.1942138671875,1683.569091796875,0.0,2297.817626953125,0.9656541347503662,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753361344337464,0.4787755310535431,0.4331056773662567,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025483131408693,0.3877846300601959,0.3687597215175628,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084639310836792,0.2753221988677978,0.194486603140831,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675821185112,0.2360094785690307,0.2261272370815277,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174420952796936,0.1897993981838226,0.8670583367347717,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783099591732025,1.0,1.0,0.0,1.0,-2.508497476577759,2.5084924697875977,5.062073341832729e-06,1.9389467239379885,0.9563181400299072,0.9563181400299072,0.0,108.5501708984375,114.0,30437.89453125,-0.0,1365.3143310546875,1.0,280.9561767578125,282.8157958984375,291.1620178222656,293.5126647949219,293.1499938964844,293.1499938964844,280.6499938964844,36820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808547019958496,1.0,0.0,0.0,3.916690826416016,3.916717767715454,1.0236037724098423e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5331.8828125,0.0,1857.1942138671875,1683.569091796875,0.0,2297.817626953125,0.9656541347503662,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958280086517334,0.4715687334537506,0.4266772866249084,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907766342163086,0.3874851167201996,0.3687231540679931,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963626980781555,0.2733869850635528,0.1933108270168304,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567833065986633,0.2346289902925491,0.2250570654869079,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056105136871338,0.1874446719884872,0.8574411869049072,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787167906761169,1.0,1.0,0.0,1.0,-2.486475944519043,2.486470937728882,4.973319846612867e-06,1.921765208244324,0.9396104216575624,0.9396104216575624,0.0,113.10783386230467,117.0,31240.892578125,-0.0,1356.9761962890625,1.0,280.6564025878906,282.5848999023437,291.1624450683594,293.5703125,293.1499938964844,293.1499938964844,280.3500061035156,37129.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912647724151611,1.0,0.0,0.0,3.875981092453003,3.876007556915283,1.002435851660266e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5405.91943359375,0.0,1808.39208984375,1683.569091796875,0.0,2391.844482421875,0.956674098968506,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958280086517334,0.4715687334537506,0.4266772866249084,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907766342163086,0.3874851167201996,0.3687231540679931,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963626980781555,0.2733869850635528,0.1933108270168304,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567833065986633,0.2346289902925491,0.2250570654869079,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056105136871338,0.1874446719884872,0.8574411869049072,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787167906761169,1.0,1.0,0.0,1.0,-2.486475944519043,2.486470937728882,4.973319846612867e-06,1.921765208244324,0.9396104216575624,0.9396104216575624,0.0,113.10783386230467,117.0,31240.892578125,-0.0,1356.9761962890625,1.0,280.6564025878906,282.5848999023437,291.1624450683594,293.5703125,293.1499938964844,293.1499938964844,280.3500061035156,37129.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912647724151611,1.0,0.0,0.0,3.875981092453003,3.876007556915283,1.002435851660266e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5405.91943359375,0.0,1808.39208984375,1683.569091796875,0.0,2391.844482421875,0.956674098968506,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425636529922484,0.4646709561347961,0.4206644296646118,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812865614891052,0.3870785534381866,0.3685491681098938,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862378358840942,0.2713931202888489,0.1920677423477172,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480421662330627,0.2331853955984115,0.2238921672105789,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000856399536,0.1851435601711273,0.8479486703872681,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787171185016632,1.0,1.0,0.0,1.0,-2.464744806289673,2.464739799499512,4.8865467761061154e-06,1.9048222303390503,0.9202712774276732,0.9202712774276732,0.0,116.97756958007812,120.0,32034.146484375,-0.0,1346.1812744140625,1.0,280.3567199707031,282.3618469238281,291.1641540527344,293.62841796875,293.1499938964844,293.1499938964844,280.04998779296875,37491.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007989525794983,1.0,0.0,0.0,3.821982145309448,3.8220081329345694,9.746992191139725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5480.69287109375,0.0,1744.739501953125,1683.569091796875,0.0,2478.73193359375,0.9447621703147888,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425636529922484,0.4646709561347961,0.4206644296646118,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812865614891052,0.3870785534381866,0.3685491681098938,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862378358840942,0.2713931202888489,0.1920677423477172,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480421662330627,0.2331853955984115,0.2238921672105789,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000856399536,0.1851435601711273,0.8479486703872681,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787171185016632,1.0,1.0,0.0,1.0,-2.464744806289673,2.464739799499512,4.8865467761061154e-06,1.9048222303390503,0.9202712774276732,0.9202712774276732,0.0,116.97756958007812,120.0,32034.146484375,-0.0,1346.1812744140625,1.0,280.3567199707031,282.3618469238281,291.1641540527344,293.62841796875,293.1499938964844,293.1499938964844,280.04998779296875,37491.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007989525794983,1.0,0.0,0.0,3.821982145309448,3.8220081329345694,9.746992191139725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5480.69287109375,0.0,1744.739501953125,1683.569091796875,0.0,2478.73193359375,0.9447621703147888,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352210164070128,0.4612842798233032,0.4177592098712921,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771905303001404,0.3868615627288818,0.3684599995613098,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817677855491638,0.270398736000061,0.191452220082283,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442411184310913,0.2324598729610443,0.2233073860406875,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905292272567749,0.184018924832344,0.8433215618133545,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786316752433777,1.0,1.0,0.0,1.0,-2.454145669937134,2.454140901565552,4.844506293011364e-06,1.8965568542480469,0.9090679883956908,0.9090679883956908,0.0,118.72230529785156,120.0,32832.9296875,-0.0,1340.361083984375,1.0,280.0971984863281,282.18505859375,291.1884460449219,293.7619934082031,293.1499938964844,293.1499938964844,280.04998779296875,37706.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807504415512085,1.0,0.0,0.0,3.7894692420959473,3.78949499130249,9.58186546995421e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5294.30322265625,0.0,1707.2010498046875,1683.569091796875,0.0,2540.230712890625,0.9375688433647156,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278076887130736,0.4578608572483063,0.4147401452064514,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731294274330139,0.386588305234909,0.3682767152786255,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773305773735046,0.2693645358085632,0.1907854080200195,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404937148094177,0.2316995561122894,0.2226678729057312,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858968138694763,0.1828766763210296,0.8385555744171143,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784855246543884,1.0,1.0,0.0,1.0,-2.4430031776428223,2.442998170852661,4.800530405191239e-06,1.887877345085144,0.8983736634254456,0.8983736634254456,0.0,120.4695053100586,123.0,32761.908203125,-0.0,1333.9141845703125,1.0,280.0570373535156,282.1454162597656,291.1646728515625,293.6819763183594,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097184896469116,1.0,0.0,0.0,3.752232074737549,3.7522573471069336,9.394478297508612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5551.224609375,0.0,1664.65087890625,1683.569091796875,0.0,2560.601318359375,0.9294003844261168,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142014980316162,0.4511188566684723,0.4088651537895202,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658638596534729,0.3860324621200561,0.3679280877113342,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692751884460449,0.2673153281211853,0.1894798725843429,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.733711838722229,0.2301873117685318,0.2214051187038421,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773833632469177,0.1806391477584839,0.829247236251831,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275689601898,1.0,1.0,0.0,1.0,-2.421257257461548,2.421252489089966,4.715291652246378e-06,1.8709324598312376,0.8740265965461731,0.8740265965461731,0.0,123.7367935180664,126.0,33413.37890625,0.0,1320.8531494140625,1.0,279.7577514648437,281.93853759765625,291.1621398925781,293.7279052734375,293.1499938964844,293.1499938964844,280.04998779296875,38414.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817908525466919,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957146633292723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4995.166015625,0.0,1566.7684326171875,1683.569091796875,0.0,2636.2041015625,0.9099953770637512,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142014980316162,0.4511188566684723,0.4088651537895202,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658638596534729,0.3860324621200561,0.3679280877113342,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692751884460449,0.2673153281211853,0.1894798725843429,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.733711838722229,0.2301873117685318,0.2214051187038421,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773833632469177,0.1806391477584839,0.829247236251831,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275689601898,1.0,1.0,0.0,1.0,-2.421257257461548,2.421252489089966,4.715291652246378e-06,1.8709324598312376,0.8740265965461731,0.8740265965461731,0.0,123.7367935180664,126.0,33413.37890625,0.0,1320.8531494140625,1.0,279.7577514648437,281.93853759765625,291.1621398925781,293.7279052734375,293.1499938964844,293.1499938964844,280.04998779296875,38414.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817908525466919,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957146633292723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4995.166015625,0.0,1566.7684326171875,1683.569091796875,0.0,2636.2041015625,0.9099953770637512,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904839038848877,0.4466234445571899,0.4043134152889251,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.861366868019104,0.3868325650691986,0.368347704410553,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638707160949707,0.2664474546909332,0.1886689811944961,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305065155029,0.2295685708522796,0.2206336855888366,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713152527809143,0.179217517375946,0.8220959901809692,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779905676841736,1.0,1.0,0.0,1.0,-2.4057891368865967,2.4057846069335938,4.654857548302971e-06,1.858726978302002,0.8555684685707092,0.8555684685707092,0.0,126.13858795166016,129.0,32109.548828125,0.0,1311.979736328125,1.0,280.0419006347656,282.18603515625,291.0570373535156,293.45166015625,293.1499938964844,293.1499938964844,280.3500061035156,38483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988212704658508,1.0,0.0,0.0,3.570097684860229,3.57012152671814,8.504592301505909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4859.9072265625,0.0,1464.2489013671875,1683.569091796875,0.0,2460.65283203125,0.8892387747764587,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904839038848877,0.4466234445571899,0.4043134152889251,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.861366868019104,0.3868325650691986,0.368347704410553,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638707160949707,0.2664474546909332,0.1886689811944961,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305065155029,0.2295685708522796,0.2206336855888366,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713152527809143,0.179217517375946,0.8220959901809692,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779905676841736,1.0,1.0,0.0,1.0,-2.4057891368865967,2.4057846069335938,4.654857548302971e-06,1.858726978302002,0.8555684685707092,0.8555684685707092,0.0,126.13858795166016,129.0,32109.548828125,0.0,1311.979736328125,1.0,280.0419006347656,282.18603515625,291.0570373535156,293.45166015625,293.1499938964844,293.1499938964844,280.3500061035156,38483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988212704658508,1.0,0.0,0.0,3.570097684860229,3.57012152671814,8.504592301505909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4859.9072265625,0.0,1464.2489013671875,1683.569091796875,0.0,2460.65283203125,0.8892387747764587,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951348066329956,0.4418186545372009,0.4002478122711181,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333780288696,0.3868230283260345,0.3686602115631103,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572342157363892,0.2646562755107879,0.1876702159643173,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229886651039124,0.2276999503374099,0.2192808538675308,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560227394104,0.1764689236879348,0.8118177652359009,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535366058349,1.0,1.0,0.0,1.0,-2.386115074157715,2.386110544204712,4.579113465297269e-06,1.843493819236756,0.8402840495109558,0.8402840495109558,0.0,129.31422424316406,132.0,30753.44921875,0.0,1301.275390625,1.0,280.34063720703125,282.4471740722656,291.03277587890625,293.3080749511719,293.1499938964844,293.1499938964844,280.6499938964844,38371.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763006687164307,1.0,0.0,0.0,3.4802372455596924,3.480260133743286,8.081854048214154e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4761.99169921875,0.0,1369.2930908203125,1683.569091796875,0.0,2256.990478515625,0.8692637085914612,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951348066329956,0.4418186545372009,0.4002478122711181,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333780288696,0.3868230283260345,0.3686602115631103,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572342157363892,0.2646562755107879,0.1876702159643173,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229886651039124,0.2276999503374099,0.2192808538675308,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560227394104,0.1764689236879348,0.8118177652359009,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535366058349,1.0,1.0,0.0,1.0,-2.386115074157715,2.386110544204712,4.579113465297269e-06,1.843493819236756,0.8402840495109558,0.8402840495109558,0.0,129.31422424316406,132.0,30753.44921875,0.0,1301.275390625,1.0,280.34063720703125,282.4471740722656,291.03277587890625,293.3080749511719,293.1499938964844,293.1499938964844,280.6499938964844,38371.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763006687164307,1.0,0.0,0.0,3.4802372455596924,3.480260133743286,8.081854048214154e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4761.99169921875,0.0,1369.2930908203125,1683.569091796875,0.0,2256.990478515625,0.8692637085914612,1.0,0.0,3.0,1.0,0.0
