time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887625932693481,0.4387244284152984,0.3972809314727783,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528809547424316,0.3884115219116211,0.3699426054954529,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535685896873474,0.2644632160663605,0.1873794496059417,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.719355046749115,0.2272877544164657,0.2186961024999618,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330963134766,0.1751909703016281,0.8051031231880188,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496280670166,2.374958276748657,4.536108008323936e-06,1.8346644639968872,0.8279402852058411,0.8279402852058411,0.0,131.43846130371094,135.0,29589.41015625,0.0,1296.5733642578125,1.0,280.6397705078125,282.7147216796875,291.0384521484375,293.2198486328125,293.1499938964844,293.1499938964844,280.95001220703125,38146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560730576515198,1.0,0.0,0.0,3.3982818126678467,3.398303985595703,7.705700113547209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4684.33740234375,0.0,1285.6915283203125,1683.569091796875,0.0,2078.218505859375,0.8510088920593262,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887625932693481,0.4387244284152984,0.3972809314727783,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528809547424316,0.3884115219116211,0.3699426054954529,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535685896873474,0.2644632160663605,0.1873794496059417,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.719355046749115,0.2272877544164657,0.2186961024999618,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330963134766,0.1751909703016281,0.8051031231880188,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496280670166,2.374958276748657,4.536108008323936e-06,1.8346644639968872,0.8279402852058411,0.8279402852058411,0.0,131.43846130371094,135.0,29589.41015625,0.0,1296.5733642578125,1.0,280.6397705078125,282.7147216796875,291.0384521484375,293.2198486328125,293.1499938964844,293.1499938964844,280.95001220703125,38146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560730576515198,1.0,0.0,0.0,3.3982818126678467,3.398303985595703,7.705700113547209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4684.33740234375,0.0,1285.6915283203125,1683.569091796875,0.0,2078.218505859375,0.8510088920593262,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863970041275024,0.4374861717224121,0.3960941433906555,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522835969924927,0.3895231187343597,0.370916336774826,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525380253791809,0.2646823227405548,0.1874833554029464,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183040380477905,0.2273985743522644,0.2187373042106628,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570016145706177,0.1748956888914108,0.8034542202949524,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784540235996246,1.0,1.0,0.0,1.0,-2.372897386550904,2.3728928565979004,4.528121735347668e-06,1.8330049514770508,0.823352038860321,0.823352038860321,0.0,132.27684020996094,135.0,28723.58203125,0.0,1297.50439453125,1.0,280.8908996582031,282.9092712402344,291.02215576171875,293.0904235839844,293.1499938964844,293.1499938964844,280.95001220703125,37987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452401518821716,1.0,0.0,0.0,3.361107110977173,3.361128807067871,7.538032491538615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4806.212890625,0.0,1248.5787353515625,1683.569091796875,0.0,1984.4156494140625,0.8427464962005615,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845075368881226,0.4364700615406036,0.3951696157455444,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520970344543457,0.3908295929431915,0.3721153736114502,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519246339797974,0.2650846242904663,0.1877410262823104,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176576256752014,0.2276870906352996,0.2189746350049972,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559426188468933,0.1747900694608688,0.8027675151824951,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790285229682922,1.0,1.0,0.0,1.0,-2.3729939460754395,2.3729894161224365,4.528395493252901e-06,1.8330281972885127,0.818599283695221,0.818599283695221,0.0,133.0221710205078,138.0,28573.3515625,0.0,1300.634521484375,1.0,280.93902587890625,282.9847717285156,291.05133056640625,293.1578063964844,293.1499938964844,293.1499938964844,281.25,37831.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392442226409912,1.0,0.0,0.0,3.327908754348755,3.327930212020874,7.389858751594147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4618.9833984375,0.0,1215.976318359375,1683.569091796875,0.0,1933.1446533203125,0.8352735042572021,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809247016906738,0.4347467124462127,0.3935799300670624,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519124388694763,0.3937332332134247,0.3748030066490173,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509590983390808,0.2661696672439575,0.1884690523147583,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166683077812195,0.2285574525594711,0.2197577655315399,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890071868896,0.1749111860990524,0.8030785918235779,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637167930603,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541651833278593e-06,1.8356815576553345,0.8122045993804932,0.8122045993804932,0.0,134.64756774902344,141.0,27631.779296875,0.0,1311.404052734375,1.0,281.2381591796875,283.2504577636719,291.0608825683594,293.10137939453125,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249056100845337,1.0,0.0,0.0,3.271567344665528,3.271588087081909,7.141756555029133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4558.310546875,0.0,1161.2655029296875,1683.569091796875,0.0,1812.5712890625,0.8225914835929871,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809247016906738,0.4347467124462127,0.3935799300670624,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519124388694763,0.3937332332134247,0.3748030066490173,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509590983390808,0.2661696672439575,0.1884690523147583,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166683077812195,0.2285574525594711,0.2197577655315399,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890071868896,0.1749111860990524,0.8030785918235779,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637167930603,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541651833278593e-06,1.8356815576553345,0.8122045993804932,0.8122045993804932,0.0,134.64756774902344,141.0,27631.779296875,0.0,1311.404052734375,1.0,281.2381591796875,283.2504577636719,291.0608825683594,293.10137939453125,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249056100845337,1.0,0.0,0.0,3.271567344665528,3.271588087081909,7.141756555029133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4558.310546875,0.0,1161.2655029296875,1683.569091796875,0.0,1812.5712890625,0.8225914835929871,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775492310523987,0.4334303140640259,0.3923740983009338,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518660664558411,0.3969723582267761,0.3778344392776489,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502139806747437,0.2675713896751404,0.1894383132457733,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159265279769897,0.2297343909740448,0.2208635210990905,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309915542603,0.1753698140382766,0.8050841093063354,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835909366607666,2.383586406707764,4.568723852571566e-06,1.8411496877670288,0.8087520599365234,0.8087520599365234,0.0,136.48248291015625,144.0,26817.408203125,0.0,1327.380126953125,1.0,281.5375366210937,283.5145568847656,291.06591796875,293.047119140625,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119613289833069,1.0,0.0,0.0,3.230790376663208,3.2308108806610107,6.964835961298377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4504.05029296875,0.0,1121.79833984375,1683.569091796875,0.0,1706.3978271484375,0.8132947087287903,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775492310523987,0.4334303140640259,0.3923740983009338,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518660664558411,0.3969723582267761,0.3778344392776489,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502139806747437,0.2675713896751404,0.1894383132457733,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159265279769897,0.2297343909740448,0.2208635210990905,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309915542603,0.1753698140382766,0.8050841093063354,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835909366607666,2.383586406707764,4.568723852571566e-06,1.8411496877670288,0.8087520599365234,0.8087520599365234,0.0,136.48248291015625,144.0,26817.408203125,0.0,1327.380126953125,1.0,281.5375366210937,283.5145568847656,291.06591796875,293.047119140625,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119613289833069,1.0,0.0,0.0,3.230790376663208,3.2308108806610107,6.964835961298377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4504.05029296875,0.0,1121.79833984375,1683.569091796875,0.0,1706.3978271484375,0.8132947087287903,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743468523025513,0.4325037896633148,0.3915255069732666,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518994450569153,0.400506854057312,0.3811558485031128,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.749621570110321,0.2692509591579437,0.1906096339225769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153400778770447,0.2311563491821289,0.2222166657447815,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.65202796459198,0.1760868579149246,0.8083409667015076,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485544204711914,1.0,1.0,0.0,1.0,-2.393504858016968,2.393500328063965,4.606778020388447e-06,1.8488324880599976,0.8082937598228455,0.8082937598228455,0.0,138.51731872558594,147.0,26130.6015625,0.0,1347.69287109375,1.0,281.8371276855469,283.778564453125,291.07159423828125,293.0035095214844,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004833817481995,1.0,0.0,0.0,3.206712007522583,3.2067320346832275,6.861407655378571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4458.0546875,0.0,1097.642333984375,1683.569091796875,0.0,1614.570068359375,0.8076285719871521,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743468523025513,0.4325037896633148,0.3915255069732666,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518994450569153,0.400506854057312,0.3811558485031128,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.749621570110321,0.2692509591579437,0.1906096339225769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153400778770447,0.2311563491821289,0.2222166657447815,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.65202796459198,0.1760868579149246,0.8083409667015076,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485544204711914,1.0,1.0,0.0,1.0,-2.393504858016968,2.393500328063965,4.606778020388447e-06,1.8488324880599976,0.8082937598228455,0.8082937598228455,0.0,138.51731872558594,147.0,26130.6015625,0.0,1347.69287109375,1.0,281.8371276855469,283.778564453125,291.07159423828125,293.0035095214844,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004833817481995,1.0,0.0,0.0,3.206712007522583,3.2067320346832275,6.861407655378571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4458.0546875,0.0,1097.642333984375,1683.569091796875,0.0,1614.570068359375,0.8076285719871521,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712976574897766,0.4319069683551788,0.3909837901592254,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906997680664,0.4042864143848419,0.3847200870513916,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491546273231506,0.2711672782897949,0.1919539272785186,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714868426322937,0.2327739000320434,0.2237675487995147,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119174003601,0.1770055294036865,0.8125733733177185,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886029064655304,1.0,1.0,0.0,1.0,-2.4056968688964844,2.405692338943481,4.653856194636319e-06,1.8583097457885744,0.8107619881629944,0.8107619881629944,0.0,140.72817993164062,150.0,25511.529296875,0.0,1371.6834716796875,1.0,282.1368713378906,284.03668212890625,291.07586669921875,292.96337890625,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902390122413635,1.0,0.0,0.0,3.1994662284851074,3.199486255645752,6.830435381743882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4415.15478515625,0.0,1088.39990234375,1683.569091796875,0.0,1534.5888671875,0.8056409358978271,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712976574897766,0.4319069683551788,0.3909837901592254,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906997680664,0.4042864143848419,0.3847200870513916,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491546273231506,0.2711672782897949,0.1919539272785186,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714868426322937,0.2327739000320434,0.2237675487995147,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119174003601,0.1770055294036865,0.8125733733177185,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886029064655304,1.0,1.0,0.0,1.0,-2.4056968688964844,2.405692338943481,4.653856194636319e-06,1.8583097457885744,0.8107619881629944,0.8107619881629944,0.0,140.72817993164062,150.0,25511.529296875,0.0,1371.6834716796875,1.0,282.1368713378906,284.03668212890625,291.07586669921875,292.96337890625,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902390122413635,1.0,0.0,0.0,3.1994662284851074,3.199486255645752,6.830435381743882e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4415.15478515625,0.0,1088.39990234375,1683.569091796875,0.0,1534.5888671875,0.8056409358978271,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697946667671204,0.4317602813243866,0.3907943665981293,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520294427871704,0.4062826633453369,0.3865689933300018,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.748940646648407,0.2722254395484924,0.1926769316196441,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146477103233337,0.2336602658033371,0.2245992720127105,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508421897888184,0.177539438009262,0.8149721026420593,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902519583702087,1.0,1.0,0.0,1.0,-2.412439107894897,2.4124343395233154,4.680009624280501e-06,1.8635574579238887,0.8138582706451416,0.8138582706451416,0.0,141.9019775390625,150.0,25072.517578125,0.0,1384.8421630859375,1.0,282.3847961425781,284.2288818359375,291.0553894042969,292.85614013671875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835456490516663,1.0,0.0,0.0,3.202275276184082,3.2022953033447266,6.84243445903121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4530.173828125,0.0,1089.1978759765625,1683.569091796875,0.0,1483.3968505859375,0.8060818910598755,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686406016349792,0.4318135976791382,0.3908433616161346,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523367643356323,0.4084231257438659,0.3885841965675354,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489895820617676,0.2734130322933197,0.1935053467750549,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.714667797088623,0.2346472591161728,0.2255381047725677,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.650709867477417,0.178165778517723,0.8178084492683411,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920056760311126,1.0,1.0,0.0,1.0,-2.420448064804077,2.420443296432495,4.711163910542382e-06,1.869784474372864,0.8167623281478882,0.8167623281478882,0.0,143.00747680664062,153.0,25122.6796875,0.0,1399.3662109375,1.0,282.4368896484375,284.3013916015625,291.0828857421875,292.9388122558594,293.1499938964844,293.1499938964844,282.75,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815385818481445,1.0,0.0,0.0,3.210454225540161,3.2104742527008057,6.877431815155433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4384.474609375,0.0,1094.8558349609375,1683.569091796875,0.0,1468.2164306640625,0.8076160550117493,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664188981056213,0.4321363568305969,0.3911094665527344,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529900908470154,0.4128760099411011,0.392766535282135,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763830184937,0.2759602665901184,0.195278599858284,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147857546806335,0.23675537109375,0.2275420278310775,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505633592605591,0.1795516908168792,0.824100136756897,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436323165893,1.0,1.0,0.0,1.0,-2.437886953353882,2.4378821849823,4.7794164856895804e-06,1.8833682537078853,0.8259722590446472,0.8259722590446472,0.0,145.3255157470703,156.0,24761.447265625,0.0,1430.9107666015625,1.0,282.7371826171875,284.55908203125,291.0906982421875,292.9210510253906,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747393608093262,1.0,0.0,0.0,3.2391488552093506,3.239168882369995,7.000920163591218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4355.5849609375,0.0,1117.1324462890625,1683.569091796875,0.0,1417.3900146484375,0.8135014772415161,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664188981056213,0.4321363568305969,0.3911094665527344,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529900908470154,0.4128760099411011,0.392766535282135,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763830184937,0.2759602665901184,0.195278599858284,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147857546806335,0.23675537109375,0.2275420278310775,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505633592605591,0.1795516908168792,0.824100136756897,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436323165893,1.0,1.0,0.0,1.0,-2.437886953353882,2.4378821849823,4.7794164856895804e-06,1.8833682537078853,0.8259722590446472,0.8259722590446472,0.0,145.3255157470703,156.0,24761.447265625,0.0,1430.9107666015625,1.0,282.7371826171875,284.55908203125,291.0906982421875,292.9210510253906,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747393608093262,1.0,0.0,0.0,3.2391488552093506,3.239168882369995,7.000920163591218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4355.5849609375,0.0,1117.1324462890625,1683.569091796875,0.0,1417.3900146484375,0.8135014772415161,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864478588104248,0.4327930808067322,0.3916850984096527,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853826642036438,0.4175848066806793,0.3971989452838897,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495977282524109,0.2787597775459289,0.1972334682941436,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151104807853699,0.2390563786029815,0.2297353744506836,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229437589645,0.831259548664093,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457482099533081,4.85674445371842e-06,1.8986411094665527,0.8383340239524841,0.8383340239524841,0.0,147.71871948242188,159.0,24424.974609375,0.0,1465.9461669921875,1.0,283.0376281738281,284.8105163574219,291.0954895019531,292.9031982421875,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669079601764679,1.0,0.0,0.0,3.2843122482299805,3.284332752227783,7.197508580247813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4460.55322265625,0.0,1154.9217529296875,1683.569091796875,0.0,1375.8060302734375,0.8210711479187012,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864478588104248,0.4327930808067322,0.3916850984096527,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853826642036438,0.4175848066806793,0.3971989452838897,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495977282524109,0.2787597775459289,0.1972334682941436,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151104807853699,0.2390563786029815,0.2297353744506836,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229437589645,0.831259548664093,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457482099533081,4.85674445371842e-06,1.8986411094665527,0.8383340239524841,0.8383340239524841,0.0,147.71871948242188,159.0,24424.974609375,0.0,1465.9461669921875,1.0,283.0376281738281,284.8105163574219,291.0954895019531,292.9031982421875,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669079601764679,1.0,0.0,0.0,3.2843122482299805,3.284332752227783,7.197508580247813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4460.55322265625,0.0,1154.9217529296875,1683.569091796875,0.0,1375.8060302734375,0.8210711479187012,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620309829711914,0.432975172996521,0.3920969069004059,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541794419288635,0.4219842553138733,0.4015403985977173,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496360540390015,0.2813531458377838,0.1991679370403289,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150658965110779,0.2411913573741912,0.2319071888923645,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.1825762540102005,0.8384517431259155,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767746925354004,2.4767699241638184,4.9335690164298285e-06,1.9137250185012813,0.8508694767951965,0.8508694767951965,0.0,150.4450225830078,162.0,24452.234375,0.0,1502.462158203125,1.0,283.145751953125,284.9046936035156,291.1366271972656,292.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67414391040802,1.0,0.0,0.0,3.3202474117279053,3.320267915725708,7.355872639891459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4545.6533203125,0.0,1183.8668212890625,1683.569091796875,0.0,1412.983642578125,0.8271209597587585,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620309829711914,0.432975172996521,0.3920969069004059,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541794419288635,0.4219842553138733,0.4015403985977173,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496360540390015,0.2813531458377838,0.1991679370403289,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150658965110779,0.2411913573741912,0.2319071888923645,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.1825762540102005,0.8384517431259155,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767746925354004,2.4767699241638184,4.9335690164298285e-06,1.9137250185012813,0.8508694767951965,0.8508694767951965,0.0,150.4450225830078,162.0,24452.234375,0.0,1502.462158203125,1.0,283.145751953125,284.9046936035156,291.1366271972656,292.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67414391040802,1.0,0.0,0.0,3.3202474117279053,3.320267915725708,7.355872639891459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4545.6533203125,0.0,1183.8668212890625,1683.569091796875,0.0,1412.983642578125,0.8271209597587585,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583093881607056,0.4323422908782959,0.3918150961399078,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461093902588,0.4257420599460602,0.4053349792957306,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486182451248169,0.2834533751010895,0.2007991969585418,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139963507652283,0.2428975254297256,0.2337332814931869,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489289999008,0.8442439436912537,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492112159729004,2.4921071529388428,4.995158178644488e-06,1.92574942111969,0.8629260659217834,0.8629260659217834,0.0,153.71690368652344,165.0,24632.732421875,0.0,1536.54150390625,1.0,283.1498413085937,284.91180419921875,291.1579895019531,293.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845819354057312,1.0,0.0,0.0,3.34200382232666,3.342024326324463,7.45258887491218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.43798828125,0.0,1198.8646240234375,1683.569091796875,0.0,1491.265869140625,0.8307353854179382,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583093881607056,0.4323422908782959,0.3918150961399078,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461093902588,0.4257420599460602,0.4053349792957306,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486182451248169,0.2834533751010895,0.2007991969585418,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139963507652283,0.2428975254297256,0.2337332814931869,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489289999008,0.8442439436912537,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492112159729004,2.4921071529388428,4.995158178644488e-06,1.92574942111969,0.8629260659217834,0.8629260659217834,0.0,153.71690368652344,165.0,24632.732421875,0.0,1536.54150390625,1.0,283.1498413085937,284.91180419921875,291.1579895019531,293.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845819354057312,1.0,0.0,0.0,3.34200382232666,3.342024326324463,7.45258887491218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.43798828125,0.0,1198.8646240234375,1683.569091796875,0.0,1491.265869140625,0.8307353854179382,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.856132984161377,0.4318428635597229,0.3914665579795837,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526087403297424,0.4274444580078125,0.4070400893688202,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478196620941162,0.2843684554100036,0.201506108045578,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.713158905506134,0.2436170578002929,0.2345090955495834,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.648364782333374,0.1840543150901794,0.8465256690979004,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099570751190186,1.0,1.0,0.0,1.0,-2.498266220092773,2.4982612133026123,5.019976015319116e-06,1.930571436882019,0.8689927458763123,0.8689927458763123,0.0,155.47911071777344,165.0,24700.333984375,0.0,1552.2342529296875,1.0,283.14996337890625,284.9164123535156,291.1539001464844,293.0475769042969,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888811588287354,1.0,0.0,0.0,3.341996192932129,3.342016696929932,7.452555337295053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4566.6826171875,0.0,1194.927978515625,1683.569091796875,0.0,1524.1343994140625,0.8327245712280273,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.853908896446228,0.4312901198863983,0.3910574316978454,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.851797342300415,0.4290782213211059,0.4086699783802032,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469558119773865,0.2852352857589721,0.202172502875328,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122328281402588,0.2442787438631057,0.2352232336997985,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473830342292786,0.184398278594017,0.8485023975372314,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118105411529541,1.0,1.0,0.0,1.0,-2.503767728805542,2.503762722015381,5.042200882598991e-06,1.934875249862671,0.8750330209732056,0.8750330209732056,0.0,157.2581787109375,168.0,24779.091796875,0.0,1567.1910400390625,1.0,283.1499938964844,284.9153137207031,291.14617919921875,293.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,32528.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921852827072144,1.0,0.0,0.0,3.3553690910339355,3.3553895950317383,7.512316528845986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4568.98486328125,0.0,1205.53662109375,1683.569091796875,0.0,1549.635009765625,0.8324347138404846,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495146632194519,0.430122435092926,0.3901506066322326,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501396179199219,0.4322255551815033,0.411786824464798,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077269554138,0.2868994772434234,0.2034373730421066,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102802395820618,0.2454928755760193,0.2365261614322662,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453207731246948,0.1849629133939743,0.8518036007881165,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134756565093994,2.5134706497192383,5.0814892347261775e-06,1.942442417144776,0.8872575759887695,0.8872575759887695,0.0,160.7823486328125,156.0,24903.3125,0.0,1595.3785400390625,1.0,283.1499938964844,284.9205017089844,291.1296081542969,293.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,31618.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961661577224731,1.0,0.0,0.0,3.3621273040771484,3.3621480464935303,7.542609523625288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4570.984375,0.0,1205.6612548828125,1683.569091796875,0.0,1580.6295166015625,0.8326328992843628,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495146632194519,0.430122435092926,0.3901506066322326,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501396179199219,0.4322255551815033,0.411786824464798,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077269554138,0.2868994772434234,0.2034373730421066,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102802395820618,0.2454928755760193,0.2365261614322662,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453207731246948,0.1849629133939743,0.8518036007881165,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134756565093994,2.5134706497192383,5.0814892347261775e-06,1.942442417144776,0.8872575759887695,0.8872575759887695,0.0,160.7823486328125,156.0,24903.3125,0.0,1595.3785400390625,1.0,283.1499938964844,284.9205017089844,291.1296081542969,293.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,31618.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961661577224731,1.0,0.0,0.0,3.3621273040771484,3.3621480464935303,7.542609523625288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4570.984375,0.0,1205.6612548828125,1683.569091796875,0.0,1580.6295166015625,0.8326328992843628,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519212603569031,0.4289571046829223,0.3889995217323303,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423119544983,0.4352945983409881,0.4145717322826385,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492321729660034,0.2885516583919525,0.2045028805732727,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140663862228394,0.2466359734535217,0.2375048249959945,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254266738892,0.1854411363601684,0.8534907698631287,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.519925355911255,2.519920110702514,5.107672222948168e-06,1.947467565536499,0.8995985388755798,0.8995985388755798,0.0,158.24420166015625,144.0,24996.626953125,0.0,1593.2579345703125,1.0,283.1499938964844,284.9264831542969,291.11932373046875,293.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,30684.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698013424873352,1.0,0.0,0.0,3.3632922172546387,3.3633127212524414,7.547837412857916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4573.12255859375,0.0,1200.32666015625,1683.569091796875,0.0,1595.11083984375,0.8315674662590027,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519212603569031,0.4289571046829223,0.3889995217323303,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423119544983,0.4352945983409881,0.4145717322826385,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492321729660034,0.2885516583919525,0.2045028805732727,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140663862228394,0.2466359734535217,0.2375048249959945,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254266738892,0.1854411363601684,0.8534907698631287,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.519925355911255,2.519920110702514,5.107672222948168e-06,1.947467565536499,0.8995985388755798,0.8995985388755798,0.0,158.24420166015625,144.0,24996.626953125,0.0,1593.2579345703125,1.0,283.1499938964844,284.9264831542969,291.11932373046875,293.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,30684.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698013424873352,1.0,0.0,0.0,3.3632922172546387,3.3633127212524414,7.547837412857916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4573.12255859375,0.0,1200.32666015625,1683.569091796875,0.0,1595.11083984375,0.8315674662590027,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.859222948551178,0.4278605282306671,0.3877550661563873,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865348756313324,0.4383556246757507,0.41718390583992,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575545310974121,0.2902640402317047,0.2054883539676666,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216014266014099,0.2477824687957763,0.238320305943489,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252701759338,0.1859156191349029,0.8543624877929688,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780511856079,2.524775505065918,5.127292297402164e-06,1.951181411743164,0.9120604991912842,0.9120604991912842,0.0,151.78025817871094,132.0,25071.15234375,0.0,1572.057373046875,1.0,283.1499938964844,284.93377685546875,291.1150207519531,293.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,29738.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989616751670837,1.0,0.0,0.0,3.359335899353028,3.359355926513672,7.530089760621195e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4575.78564453125,0.0,1190.0799560546875,1683.569091796875,0.0,1602.5687255859375,0.8353482484817505,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.859222948551178,0.4278605282306671,0.3877550661563873,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865348756313324,0.4383556246757507,0.41718390583992,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575545310974121,0.2902640402317047,0.2054883539676666,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216014266014099,0.2477824687957763,0.238320305943489,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252701759338,0.1859156191349029,0.8543624877929688,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780511856079,2.524775505065918,5.127292297402164e-06,1.951181411743164,0.9120604991912842,0.9120604991912842,0.0,151.78025817871094,132.0,25071.15234375,0.0,1572.057373046875,1.0,283.1499938964844,284.93377685546875,291.1150207519531,293.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,29738.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989616751670837,1.0,0.0,0.0,3.359335899353028,3.359355926513672,7.530089760621195e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4575.78564453125,0.0,1190.0799560546875,1683.569091796875,0.0,1602.5687255859375,0.8353482484817505,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702688217163086,0.4267398715019226,0.3864390552043915,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793818354606628,0.4413537681102752,0.4196736216545105,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693004608154297,0.291993498802185,0.2064359933137893,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316884994506836,0.2489095032215118,0.2390443682670593,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787026405334,0.1863775104284286,0.8548141121864319,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953989028931,1.0,1.0,0.0,1.0,-2.528742790222168,2.528737545013428,5.143224825587822e-06,1.954157829284668,0.9242548942565918,0.9242548942565918,0.0,143.121826171875,120.0,25194.904296875,0.0,1540.1102294921875,1.0,283.1499938964844,284.9168395996094,291.1163635253906,293.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,29840.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001179456710815,1.0,0.0,0.0,3.4100308418273926,3.4100515842437744,7.759074378554942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4583.25634765625,0.0,1239.161376953125,1683.569091796875,0.0,1611.6839599609375,0.8472873568534851,1.0,0.0,3.0,1.0,0.0
