time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702688217163086,0.4267398715019226,0.3864390552043915,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793818354606628,0.4413537681102752,0.4196736216545105,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693004608154297,0.291993498802185,0.2064359933137893,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316884994506836,0.2489095032215118,0.2390443682670593,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787026405334,0.1863775104284286,0.8548141121864319,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953989028931,1.0,1.0,0.0,1.0,-2.528742790222168,2.528737545013428,5.143224825587822e-06,1.954157829284668,0.9242548942565918,0.9242548942565918,0.0,143.121826171875,120.0,25194.904296875,0.0,1540.1102294921875,1.0,283.1499938964844,284.9168395996094,291.1163635253906,293.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,29840.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001179456710815,1.0,0.0,0.0,3.4100308418273926,3.4100515842437744,7.759074378554942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4583.25634765625,0.0,1239.161376953125,1683.569091796875,0.0,1611.6839599609375,0.8472873568534851,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770761489868164,0.426154762506485,0.3857432901859283,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877441883087158,0.442815750837326,0.4208669066429138,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763707041740417,0.2928527891635895,0.2068933993577957,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376516461372375,0.2494563460350036,0.2393732368946075,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670192301273346,0.1865955889225006,0.8548985123634338,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014525055885315,1.0,1.0,0.0,1.0,-2.5303869247436523,2.530381917953491,5.149795924808132e-06,1.9553685188293457,0.9302152395248412,0.9302152395248412,0.0,138.28323364257812,120.0,25269.4296875,0.0,1521.4510498046875,1.0,283.1499938964844,284.9012756347656,291.117919921875,293.05010986328125,293.1499938964844,293.1499938964844,283.1499938964844,30199.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008794546127319,1.0,0.0,0.0,3.451743125915528,3.4517643451690674,7.950056897243485e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4588.025390625,0.0,1282.5360107421875,1683.569091796875,0.0,1617.70068359375,0.8544438481330872,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847432732582092,0.4255575537681579,0.3850218951702118,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969869613647461,0.4442545473575592,0.4220253825187683,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842403054237366,0.293709397315979,0.2073400914669037,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443057894706726,0.249992087483406,0.2396806478500366,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.676703155040741,0.1868043541908264,0.8548928499221802,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981107413768768,1.0,1.0,0.0,1.0,-2.531811475753784,2.531806468963623,5.155454800842563e-06,1.956398367881775,0.9361466765403748,0.9361466765403748,0.0,133.2111053466797,108.0,25326.37109375,0.0,1501.4676513671875,1.0,283.1499938964844,284.88995361328125,291.1191101074219,293.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,30363.474609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016989588737488,1.0,0.0,0.0,3.4816462993621826,3.4816677570343018,8.088398999461788e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4591.18017578125,0.0,1313.58056640625,1683.569091796875,0.0,1624.1866455078125,0.8642969131469727,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028281569480896,0.4243360161781311,0.3835372030735016,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194029569625854,0.4470698535442352,0.4242649972438812,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024823069572449,0.2954195737838745,0.2082174271345138,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601041197776794,0.2510342001914978,0.2402490526437759,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919391751289368,0.1871967613697052,0.854680597782135,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810721874237,1.0,1.0,0.0,1.0,-2.53420090675354,2.534195899963379,5.164853064343333e-06,1.9580745697021484,0.9477143287658693,0.9477143287658693,0.0,122.56990814208984,96.0,25458.48828125,0.0,1458.6822509765625,1.0,283.1499938964844,284.8584289550781,291.12139892578125,293.06707763671875,293.1499938964844,293.1499938964844,283.1499938964844,31139.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035257816314697,1.0,0.0,0.0,3.564786911010742,3.5648093223571777,8.47930891723081e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4598.84375,0.0,1404.8978271484375,1683.569091796875,0.0,1638.688232421875,0.8841085433959961,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028281569480896,0.4243360161781311,0.3835372030735016,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194029569625854,0.4470698535442352,0.4242649972438812,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024823069572449,0.2954195737838745,0.2082174271345138,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601041197776794,0.2510342001914978,0.2402490526437759,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919391751289368,0.1871967613697052,0.854680597782135,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810721874237,1.0,1.0,0.0,1.0,-2.53420090675354,2.534195899963379,5.164853064343333e-06,1.9580745697021484,0.9477143287658693,0.9477143287658693,0.0,122.56990814208984,96.0,25458.48828125,0.0,1458.6822509765625,1.0,283.1499938964844,284.8584289550781,291.12139892578125,293.06707763671875,293.1499938964844,293.1499938964844,283.1499938964844,31139.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035257816314697,1.0,0.0,0.0,3.564786911010742,3.5648093223571777,8.47930891723081e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4598.84375,0.0,1404.8978271484375,1683.569091796875,0.0,1638.688232421875,0.8841085433959961,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272062182426452,0.4231008291244507,0.3820190727710724,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481536746025084,0.4498178958892822,0.4264202415943146,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233823180198669,0.2971393764019012,0.2090863287448883,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800357341766357,0.2520468533039093,0.2407701015472412,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739380836487,0.187562882900238,0.8542605638504028,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834130108356476,1.0,1.0,0.0,1.0,-2.536131858825684,2.5361268520355225,5.17233092978131e-06,1.959366798400879,0.958957314491272,0.958957314491272,0.0,111.4867172241211,84.0,25587.7578125,0.0,1413.3106689453125,1.0,283.1499938964844,284.8253479003906,291.1229858398437,293.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053921222686768,1.0,0.0,0.0,3.653732061386109,3.653755426406861,8.907722417461628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4606.07421875,0.0,1507.87060546875,1683.569091796875,0.0,1653.5638427734375,0.9053425788879396,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272062182426452,0.4231008291244507,0.3820190727710724,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481536746025084,0.4498178958892822,0.4264202415943146,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233823180198669,0.2971393764019012,0.2090863287448883,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800357341766357,0.2520468533039093,0.2407701015472412,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739380836487,0.187562882900238,0.8542605638504028,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834130108356476,1.0,1.0,0.0,1.0,-2.536131858825684,2.5361268520355225,5.17233092978131e-06,1.959366798400879,0.958957314491272,0.958957314491272,0.0,111.4867172241211,84.0,25587.7578125,0.0,1413.3106689453125,1.0,283.1499938964844,284.8253479003906,291.1229858398437,293.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053921222686768,1.0,0.0,0.0,3.653732061386109,3.653755426406861,8.907722417461628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4606.07421875,0.0,1507.87060546875,1683.569091796875,0.0,1653.5638427734375,0.9053425788879396,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579141139984132,0.4218712747097015,0.3804921209812164,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.452514499425888,0.4285131692886352,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482035994529724,0.2988825440406799,0.2099614888429641,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592111587524,0.2530412077903747,0.2412609010934829,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519052505493,0.1879121363162994,0.853705108165741,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755363166332245,1.0,1.0,0.0,1.0,-2.537785768508911,2.537780523300171,5.178646006243071e-06,1.9604257345199585,0.9698869585990906,0.9698869585990906,0.0,100.1299285888672,87.0,25712.95703125,0.0,1366.3319091796875,1.0,283.1499938964844,284.7924499511719,291.124267578125,293.0877685546875,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071832418441772,1.0,0.0,0.0,3.745064020156861,3.745088577270508,9.358619763588648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4696.58154296875,0.0,1619.1591796875,1683.569091796875,0.0,1667.8963623046875,0.9261741042137146,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579141139984132,0.4218712747097015,0.3804921209812164,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.452514499425888,0.4285131692886352,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482035994529724,0.2988825440406799,0.2099614888429641,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592111587524,0.2530412077903747,0.2412609010934829,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519052505493,0.1879121363162994,0.853705108165741,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755363166332245,1.0,1.0,0.0,1.0,-2.537785768508911,2.537780523300171,5.178646006243071e-06,1.9604257345199585,0.9698869585990906,0.9698869585990906,0.0,100.1299285888672,87.0,25712.95703125,0.0,1366.3319091796875,1.0,283.1499938964844,284.7924499511719,291.124267578125,293.0877685546875,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071832418441772,1.0,0.0,0.0,3.745064020156861,3.745088577270508,9.358619763588648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4696.58154296875,0.0,1619.1591796875,1683.569091796875,0.0,1667.8963623046875,0.9261741042137146,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737071394920348,0.4202282130718231,0.378935307264328,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548450708389282,0.4305889010429382,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642539381980896,0.3003945052623749,0.2109036147594452,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706341743469,0.253820925951004,0.2418400943279266,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430525422096252,0.18808314204216,0.8536828756332397,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721436202526092,1.0,1.0,0.0,1.0,-2.540210008621216,2.540204763412476,5.188094291952439e-06,1.9620715379714968,0.9789703488349916,0.9789703488349916,0.0,94.42949676513672,90.0,26034.44140625,0.0,1344.7493896484375,1.0,283.05230712890625,284.68115234375,291.1437683105469,293.1441345214844,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138197422027588,1.0,0.0,0.0,3.8253424167633057,3.8253676891326895,9.7641384400049e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4908.4072265625,0.0,1721.67041015625,1683.569091796875,0.0,1721.475830078125,0.9432739615440368,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737071394920348,0.4202282130718231,0.378935307264328,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548450708389282,0.4305889010429382,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642539381980896,0.3003945052623749,0.2109036147594452,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706341743469,0.253820925951004,0.2418400943279266,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430525422096252,0.18808314204216,0.8536828756332397,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721436202526092,1.0,1.0,0.0,1.0,-2.540210008621216,2.540204763412476,5.188094291952439e-06,1.9620715379714968,0.9789703488349916,0.9789703488349916,0.0,94.42949676513672,90.0,26034.44140625,0.0,1344.7493896484375,1.0,283.05230712890625,284.68115234375,291.1437683105469,293.1441345214844,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138197422027588,1.0,0.0,0.0,3.8253424167633057,3.8253676891326895,9.7641384400049e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4908.4072265625,0.0,1721.67041015625,1683.569091796875,0.0,1721.475830078125,0.9432739615440368,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767098426818848,0.4189860224723816,0.3780035972595215,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998397707939148,0.4556613266468048,0.4314611554145813,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683905005455017,0.3008911907672882,0.2113172262907028,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231823444366455,0.2539922297000885,0.2420660406351089,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458894848823547,0.1879840791225433,0.8534473776817322,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713584184646606,1.0,1.0,0.0,1.0,-2.540627956390381,2.54062294960022,5.189652256376576e-06,1.962318778038025,0.9810126423835754,0.9810126423835754,0.0,93.17821502685548,90.0,26661.91015625,0.0,1339.8594970703125,1.0,282.7957458496094,284.4696350097656,291.1962890625,293.3209533691406,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241981029510498,1.0,0.0,0.0,3.853360891342163,3.853386640548706,9.90769649433787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4755.755859375,0.0,1758.6202392578125,1683.569091796875,0.0,1806.7000732421875,0.9498040080070496,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762995839118958,0.4173827171325683,0.3766537308692932,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561729431152344,0.4317811131477356,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693392872810364,0.3011381030082702,0.2115386128425598,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237708806991577,0.2539449632167816,0.2420861572027206,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.746127724647522,0.1876889765262603,0.8524206876754761,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708887338638305,1.0,1.0,0.0,1.0,-2.538449764251709,2.5384445190429688,5.180589596420759e-06,1.960550665855408,0.9835690259933472,0.9835690259933472,0.0,92.8785629272461,93.0,26704.68359375,0.0,1335.804443359375,1.0,282.7565002441406,284.4069519042969,291.18035888671875,293.2633361816406,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298756241798401,1.0,0.0,0.0,3.8758468627929688,3.875872850418091,1.002366389002418e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4982.53955078125,0.0,1788.6890869140625,1683.569091796875,0.0,1854.0262451171875,0.955096960067749,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970434844493866,0.413688063621521,0.3735450506210327,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391392707824,0.4566341340541839,0.4327138662338257,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664776682853699,0.3012343943119049,0.211731806397438,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018375396729,0.2534586787223816,0.2417977303266525,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202893257141,0.186720386147499,0.8488725423812866,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706165492534637,1.0,1.0,0.0,1.0,-2.5314648151397705,2.5314598083496094,5.151737241249066e-06,1.9549589157104488,0.984774112701416,0.984774112701416,0.0,93.72888946533205,96.0,27316.337890625,0.0,1330.6593017578125,1.0,282.4563903808594,284.1305236816406,291.1742553710937,293.312255859375,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436777353286743,1.0,0.0,0.0,3.907878875732422,3.907905340194702,1.019003093460924e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5036.90478515625,0.0,1832.738525390625,1683.569091796875,0.0,1971.0093994140625,0.9626454710960388,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970434844493866,0.413688063621521,0.3735450506210327,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391392707824,0.4566341340541839,0.4327138662338257,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664776682853699,0.3012343943119049,0.211731806397438,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018375396729,0.2534586787223816,0.2417977303266525,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202893257141,0.186720386147499,0.8488725423812866,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706165492534637,1.0,1.0,0.0,1.0,-2.5314648151397705,2.5314598083496094,5.151737241249066e-06,1.9549589157104488,0.984774112701416,0.984774112701416,0.0,93.72888946533205,96.0,27316.337890625,0.0,1330.6593017578125,1.0,282.4563903808594,284.1305236816406,291.1742553710937,293.312255859375,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436777353286743,1.0,0.0,0.0,3.907878875732422,3.907905340194702,1.019003093460924e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5036.90478515625,0.0,1832.738525390625,1683.569091796875,0.0,1971.0093994140625,0.9626454710960388,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595311284065248,0.4095911979675293,0.3700621724128723,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565614461898803,0.432853102684021,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595029711723328,0.300969511270523,0.2116768509149551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137742280960083,0.2525860965251922,0.2411577403545379,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507778167725,0.1853650063276291,0.8436705470085144,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182347774505,1.0,1.0,0.0,1.0,-2.5203607082366943,2.520355701446533,5.106237495056121e-06,1.9461711645126345,0.9826670289039612,0.9826670289039612,0.0,95.88499450683594,99.0,27875.736328125,0.0,1325.987060546875,1.0,282.15625,283.8568420410156,291.1595458984375,293.3383483886719,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535935640335083,1.0,0.0,0.0,3.925104141235352,3.925130844116211,1.0280059541400988e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5086.3623046875,0.0,1857.7784423828125,1683.569091796875,0.0,2056.620361328125,0.96678364276886,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595311284065248,0.4095911979675293,0.3700621724128723,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565614461898803,0.432853102684021,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595029711723328,0.300969511270523,0.2116768509149551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137742280960083,0.2525860965251922,0.2411577403545379,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507778167725,0.1853650063276291,0.8436705470085144,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182347774505,1.0,1.0,0.0,1.0,-2.5203607082366943,2.520355701446533,5.106237495056121e-06,1.9461711645126345,0.9826670289039612,0.9826670289039612,0.0,95.88499450683594,99.0,27875.736328125,0.0,1325.987060546875,1.0,282.15625,283.8568420410156,291.1595458984375,293.3383483886719,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535935640335083,1.0,0.0,0.0,3.925104141235352,3.925130844116211,1.0280059541400988e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5086.3623046875,0.0,1857.7784423828125,1683.569091796875,0.0,2056.620361328125,0.96678364276886,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.946024477481842,0.4052639603614807,0.36636483669281,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561467468738556,0.4326651096343994,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511427044868469,0.3004884719848633,0.2114685177803039,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.805024266242981,0.2514608204364776,0.2402772605419159,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837565749883651,0.8373210430145264,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709219634532928,1.0,1.0,0.0,1.0,-2.5067570209503174,2.506752014160156,5.050862000643974e-06,1.9354496002197263,0.977357029914856,0.977357029914856,0.0,98.63795471191406,102.0,28433.56640625,0.0,1320.77197265625,1.0,281.8562316894531,283.5884704589844,291.15057373046875,293.3654479980469,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610276937484741,1.0,0.0,0.0,3.929619312286377,3.929646015167236,1.030372459354112e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5137.86279296875,0.0,1866.2904052734373,1683.569091796875,0.0,2121.593017578125,0.9680136442184448,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.946024477481842,0.4052639603614807,0.36636483669281,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561467468738556,0.4326651096343994,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511427044868469,0.3004884719848633,0.2114685177803039,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.805024266242981,0.2514608204364776,0.2402772605419159,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837565749883651,0.8373210430145264,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709219634532928,1.0,1.0,0.0,1.0,-2.5067570209503174,2.506752014160156,5.050862000643974e-06,1.9354496002197263,0.977357029914856,0.977357029914856,0.0,98.63795471191406,102.0,28433.56640625,0.0,1320.77197265625,1.0,281.8562316894531,283.5884704589844,291.15057373046875,293.3654479980469,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610276937484741,1.0,0.0,0.0,3.929619312286377,3.929646015167236,1.030372459354112e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5137.86279296875,0.0,1866.2904052734373,1683.569091796875,0.0,2121.593017578125,0.9680136442184448,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317726492881776,0.4009380638599396,0.3626293241977691,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741311073303224,0.4555900692939758,0.4323077797889709,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428505063056946,0.2999664843082428,0.2112092822790146,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958203554153442,0.2502360939979553,0.2392770051956176,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965082168579,0.1820415705442428,0.8303753137588501,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711332619190216,1.0,1.0,0.0,1.0,-2.491981506347656,2.491976499557495,4.99110683449544e-06,1.923825740814209,0.9694003462791444,0.9694003462791444,0.0,101.59371185302734,105.0,29138.78125,0.0,1314.9984130859375,1.0,281.5561828613281,283.3340759277344,291.1525573730469,293.412353515625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681604623794556,1.0,0.0,0.0,3.9230198860168457,3.923046588897705,1.0269144468111335e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5202.35107421875,0.0,1860.285400390625,1683.569091796875,0.0,2184.520751953125,0.9667077660560608,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317726492881776,0.4009380638599396,0.3626293241977691,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741311073303224,0.4555900692939758,0.4323077797889709,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428505063056946,0.2999664843082428,0.2112092822790146,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958203554153442,0.2502360939979553,0.2392770051956176,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965082168579,0.1820415705442428,0.8303753137588501,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711332619190216,1.0,1.0,0.0,1.0,-2.491981506347656,2.491976499557495,4.99110683449544e-06,1.923825740814209,0.9694003462791444,0.9694003462791444,0.0,101.59371185302734,105.0,29138.78125,0.0,1314.9984130859375,1.0,281.5561828613281,283.3340759277344,291.1525573730469,293.412353515625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681604623794556,1.0,0.0,0.0,3.9230198860168457,3.923046588897705,1.0269144468111335e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5202.35107421875,0.0,1860.285400390625,1683.569091796875,0.0,2184.520751953125,0.9667077660560608,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249268174171448,0.3987868428230285,0.3608203530311584,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696400642396,0.4552779495716095,0.432131677865982,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390169739723206,0.2997097373008728,0.2111010551452636,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914562225341797,0.2496089190244674,0.2387776970863342,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147058248519897,0.1811708360910415,0.8268771767616272,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712460041046142,1.0,1.0,0.0,1.0,-2.484663963317871,2.48465895652771,4.961660579283489e-06,1.9180757999420168,0.9637276530265808,0.9637276530265808,0.0,103.0584487915039,105.0,29834.671875,0.0,1312.1568603515625,1.0,281.29449462890625,283.1330261230469,291.1812438964844,293.5455627441406,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743508219718933,1.0,0.0,0.0,3.9158236980438232,3.9158504009246826,1.0231505029878465e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5017.12939453125,0.0,1852.3896484375,1683.569091796875,0.0,2239.570556640625,0.9651520252227784,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.917841136455536,0.3965760171413421,0.358883798122406,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.9647961258888244,0.4548865258693695,0.431828111410141,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350159525871277,0.2994103133678436,0.2109344899654388,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868983745574951,0.2489365488290786,0.2382117807865142,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101803421974182,0.1802626252174377,0.8231461048126221,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713320732116699,1.0,1.0,0.0,1.0,-2.476609945297241,2.476605176925659,4.929393526253989e-06,1.9117673635482788,0.9586025476455688,0.9586025476455688,0.0,104.61724090576172,108.0,29816.486328125,0.0,1308.81494140625,1.0,281.25616455078125,283.083251953125,291.1583557128906,293.46539306640625,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758883833885193,1.0,0.0,0.0,3.905592441558838,3.905619144439697,1.0178109732805751e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5267.072265625,0.0,1840.528076171875,1683.569091796875,0.0,2253.30419921875,0.9629570245742798,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050304889678956,0.3921824991703033,0.3551024198532104,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551933407783508,0.4540413618087768,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.298827975988388,0.2106379568576812,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783470749855042,0.2475743591785431,0.2370833158493042,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011764049530029,0.1784381121397018,0.815691351890564,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714996516704559,1.0,1.0,0.0,1.0,-2.460655927658081,2.46065092086792,4.865821210842114e-06,1.899284839630127,0.9451241493225098,0.9451241493225098,0.0,107.67609405517578,111.0,30577.734375,0.0,1302.10986328125,1.0,280.9564514160156,282.8437194824219,291.16461181640625,293.5238952636719,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840656638145447,1.0,0.0,0.0,3.876979112625122,3.8770055770874015,1.0029522172771976e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5338.69140625,0.0,1807.0184326171875,1683.569091796875,0.0,2326.718994140625,0.9566978216171264,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050304889678956,0.3921824991703033,0.3551024198532104,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551933407783508,0.4540413618087768,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.298827975988388,0.2106379568576812,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783470749855042,0.2475743591785431,0.2370833158493042,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011764049530029,0.1784381121397018,0.815691351890564,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714996516704559,1.0,1.0,0.0,1.0,-2.460655927658081,2.46065092086792,4.865821210842114e-06,1.899284839630127,0.9451241493225098,0.9451241493225098,0.0,107.67609405517578,111.0,30577.734375,0.0,1302.10986328125,1.0,280.9564514160156,282.8437194824219,291.16461181640625,293.5238952636719,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840656638145447,1.0,0.0,0.0,3.876979112625122,3.8770055770874015,1.0029522172771976e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5338.69140625,0.0,1807.0184326171875,1683.569091796875,0.0,2326.718994140625,0.9566978216171264,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936740756034851,0.3877711892127991,0.3513065278530121,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455438256263732,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873370170593,0.2982320189476013,0.2103322297334671,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702597379684448,0.2461627423763275,0.2359077334403991,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501657485962,0.1765841394662857,0.8080969452857971,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716371297836303,1.0,1.0,0.0,1.0,-2.4443047046661377,2.444299936294556,4.80117751067155e-06,1.8865286111831665,0.9290023446083068,0.9290023446083068,0.0,110.73683166503906,114.0,31331.916015625,0.0,1294.9794921875,1.0,280.6566467285156,282.6107482910156,291.1705627441406,293.5837097167969,293.1499938964844,293.1499938964844,280.3500061035156,37131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792666494846344,1.0,0.0,0.0,3.8361704349517822,3.836196422576904,9.819493698159931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5410.7255859375,0.0,1759.22314453125,1683.569091796875,0.0,2404.5751953125,0.9477251768112184,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936740756034851,0.3877711892127991,0.3513065278530121,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455438256263732,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873370170593,0.2982320189476013,0.2103322297334671,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702597379684448,0.2461627423763275,0.2359077334403991,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501657485962,0.1765841394662857,0.8080969452857971,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716371297836303,1.0,1.0,0.0,1.0,-2.4443047046661377,2.444299936294556,4.80117751067155e-06,1.8865286111831665,0.9290023446083068,0.9290023446083068,0.0,110.73683166503906,114.0,31331.916015625,0.0,1294.9794921875,1.0,280.6566467285156,282.6107482910156,291.1705627441406,293.5837097167969,293.1499938964844,293.1499938964844,280.3500061035156,37131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792666494846344,1.0,0.0,0.0,3.8361704349517822,3.836196422576904,9.819493698159931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5410.7255859375,0.0,1759.22314453125,1683.569091796875,0.0,2404.5751953125,0.9477251768112184,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593403816223,0.3873696625232696,0.3501896858215332,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495123624801636,0.4561955332756042,0.4325641691684723,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245343565940857,0.3019030392169952,0.2122320532798767,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740018367767334,0.2491633594036102,0.2377972453832626,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602304458618,0.1793684661388397,0.8157551288604736,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733678698539734,1.0,1.0,0.0,1.0,-2.4591994285583496,2.4591944217681885,4.85917598780361e-06,1.8976927995681765,0.9106496572494508,0.9106496572494508,0.0,110.30013275146484,117.0,32356.26953125,0.0,1311.3421630859375,1.0,280.3569641113281,282.402099609375,291.17791748046875,293.6530456542969,293.1499938964844,293.1499938964844,280.04998779296875,37491.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014158010482788,1.0,0.0,0.0,3.7818684577941895,3.781894207000733,9.543466603645356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5501.302734375,0.0,1696.4501953125,1683.569091796875,0.0,2484.376708984375,0.9357705116271972,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593403816223,0.3873696625232696,0.3501896858215332,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495123624801636,0.4561955332756042,0.4325641691684723,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245343565940857,0.3019030392169952,0.2122320532798767,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740018367767334,0.2491633594036102,0.2377972453832626,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602304458618,0.1793684661388397,0.8157551288604736,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733678698539734,1.0,1.0,0.0,1.0,-2.4591994285583496,2.4591944217681885,4.85917598780361e-06,1.8976927995681765,0.9106496572494508,0.9106496572494508,0.0,110.30013275146484,117.0,32356.26953125,0.0,1311.3421630859375,1.0,280.3569641113281,282.402099609375,291.17791748046875,293.6530456542969,293.1499938964844,293.1499938964844,280.04998779296875,37491.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014158010482788,1.0,0.0,0.0,3.7818684577941895,3.781894207000733,9.543466603645356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5501.302734375,0.0,1696.4501953125,1683.569091796875,0.0,2484.376708984375,0.9357705116271972,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.89056795835495,0.3850092589855194,0.3484525978565216,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477964639663696,0.4573655128479004,0.4340814650058746,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242415189743042,0.3036894798278808,0.213773638010025,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734755277633667,0.2503350377082824,0.2393162995576858,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804422885179519,0.8225063681602478,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.475981056690216,1.0,1.0,0.0,1.0,-2.470735549926758,2.4707305431365967,4.905261448584497e-06,1.9068189859390257,0.8902546167373657,0.8902546167373657,0.0,111.87374877929688,120.0,33344.96875,0.0,1332.16064453125,1.0,280.05743408203125,282.20416259765625,291.19207763671875,293.7381896972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113234043121338,1.0,0.0,0.0,3.7130286693573,3.7130537033081055,9.199196711051628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4973.017578125,0.0,1618.769775390625,1683.569091796875,0.0,2575.3857421875,0.9206194281578064,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.89056795835495,0.3850092589855194,0.3484525978565216,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477964639663696,0.4573655128479004,0.4340814650058746,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242415189743042,0.3036894798278808,0.213773638010025,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734755277633667,0.2503350377082824,0.2393162995576858,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804422885179519,0.8225063681602478,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.475981056690216,1.0,1.0,0.0,1.0,-2.470735549926758,2.4707305431365967,4.905261448584497e-06,1.9068189859390257,0.8902546167373657,0.8902546167373657,0.0,111.87374877929688,120.0,33344.96875,0.0,1332.16064453125,1.0,280.05743408203125,282.20416259765625,291.19207763671875,293.7381896972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113234043121338,1.0,0.0,0.0,3.7130286693573,3.7130537033081055,9.199196711051628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4973.017578125,0.0,1618.769775390625,1683.569091796875,0.0,2575.3857421875,0.9206194281578064,1.0,0.0,3.0,1.0,0.0
