time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870972990989685,0.3841699063777923,0.3474693596363067,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451941847801208,0.4580970704555511,0.4346113204956054,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227492570877075,0.3046424984931946,0.2143621742725372,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717229127883911,0.2508282959461212,0.2397588342428207,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947197318077087,0.1807948499917984,0.8242133855819702,283.6727294921875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772920906543731,1.0,1.0,0.0,1.0,-2.4734785556793213,2.47347354888916,4.9161817514686845e-06,1.908952474594116,0.8831400275230408,0.8831400275230408,0.0,113.2001724243164,120.0,32521.90234375,0.0,1341.15283203125,1.0,280.3023376464844,282.3958435058594,291.1129455566406,293.4968566894531,293.1499938964844,293.1499938964844,280.3500061035156,37898.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022163510322571,1.0,0.0,0.0,3.6767728328704834,3.676797389984131,9.020421884997632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5105.142578125,0.0,1577.4649658203125,1683.569091796875,0.0,2491.7060546875,0.9126014113426208,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847792744636536,0.3838443756103515,0.3470426201820373,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9437009692192078,0.4592547416687011,0.4355804026126861,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220932483673096,0.3059217929840088,0.2151918262243271,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707281112670898,0.2515254020690918,0.240380585193634,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937668323516846,0.181274265050888,0.8263286352157593,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.478727638721466,1.0,1.0,0.0,1.0,-2.478411912918091,2.4784069061279297,4.935825472784927e-06,1.912774443626404,0.8758699297904968,0.8758699297904968,0.0,114.30240631103516,123.0,32456.060546875,0.0,1351.95263671875,1.0,280.3424987792969,282.466796875,291.1060791015625,293.5098571777344,293.1499938964844,293.1499938964844,280.6499938964844,37879.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949230670928955,1.0,0.0,0.0,3.6420376300811768,3.642061948776245,8.850792596604151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4867.5146484375,0.0,1538.35986328125,1683.569091796875,0.0,2425.101806640625,0.9048147797584534,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815716505050659,0.3839123249053955,0.3469510674476623,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421785473823548,0.4622710347175598,0.4382535815238952,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000101089478,0.3090356886386871,0.2172728329896927,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697727084159851,0.2533052861690521,0.2419936060905456,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807674407959,0.1825108677148819,0.831710159778595,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819743037223816,1.0,1.0,0.0,1.0,-2.492412805557251,2.49240779876709,4.991906735085649e-06,1.9236798286437988,0.8648857474327087,0.8648857474327087,0.0,116.31214141845705,126.0,31612.58984375,0.0,1378.064208984375,1.0,280.64141845703125,282.7475280761719,291.1052551269531,293.4210510253906,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761728167533875,1.0,0.0,0.0,3.577183246612549,3.57720685005188,8.538383440281905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4803.10791015625,0.0,1466.1947021484375,1683.569091796875,0.0,2255.846923828125,0.8902735114097595,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815716505050659,0.3839123249053955,0.3469510674476623,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421785473823548,0.4622710347175598,0.4382535815238952,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000101089478,0.3090356886386871,0.2172728329896927,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697727084159851,0.2533052861690521,0.2419936060905456,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807674407959,0.1825108677148819,0.831710159778595,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819743037223816,1.0,1.0,0.0,1.0,-2.492412805557251,2.49240779876709,4.991906735085649e-06,1.9236798286437988,0.8648857474327087,0.8648857474327087,0.0,116.31214141845705,126.0,31612.58984375,0.0,1378.064208984375,1.0,280.64141845703125,282.7475280761719,291.1052551269531,293.4210510253906,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761728167533875,1.0,0.0,0.0,3.577183246612549,3.57720685005188,8.538383440281905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4803.10791015625,0.0,1466.1947021484375,1683.569091796875,0.0,2255.846923828125,0.8902735114097595,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801088333129883,0.384198248386383,0.3471313714981079,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.941680669784546,0.4642229080200195,0.4400128424167633,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220751881599426,0.3109992742538452,0.2185975909233093,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695128321647644,0.2544704079627991,0.2430584132671356,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925470232963562,0.1833391487598419,0.8353270888328552,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840080142021179,1.0,1.0,0.0,1.0,-2.501957893371582,2.501952886581421,5.030362444813363e-06,1.9311331510543823,0.8606786727905273,0.8606786727905273,0.0,117.44744873046876,126.0,30825.01953125,0.0,1395.0155029296875,1.0,280.9066467285156,282.966064453125,291.0975646972656,293.3086242675781,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648978233337402,1.0,0.0,0.0,3.544877052307129,3.544900417327881,8.384857324017503e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4962.91357421875,0.0,1430.5823974609375,1683.569091796875,0.0,2155.667724609375,0.8830203413963318,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792761564254761,0.3845297396183014,0.3474471271038055,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202306747437,0.4658685326576233,0.4415658414363861,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224695920944214,0.3126406669616699,0.2197436988353729,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695609927177429,0.2554664611816406,0.2440028935670852,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925942301750183,0.1840599030256271,0.8385772109031677,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857247769832611,1.0,1.0,0.0,1.0,-2.5106189250946045,2.510613918304444,5.065390269010095e-06,1.9378981590271,0.8570951819419861,0.8570951819419861,0.0,118.3017120361328,129.0,30822.005859375,0.0,1409.7437744140625,1.0,280.9408569335937,283.0262145996094,291.1355895996094,293.3874816894531,293.1499938964844,293.1499938964844,281.25,37439.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608243823051453,1.0,0.0,0.0,3.5222296714782715,3.5222527980804443,8.278061613964383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4751.0322265625,0.0,1406.0,1683.569091796875,0.0,2119.807373046875,0.8778753280639648,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877318799495697,0.3855257034301758,0.3483022153377533,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763284683228,0.4698436856269836,0.445263922214508,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233213424682617,0.3165933489799499,0.2224723994731903,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696433663368225,0.2579062879085541,0.2462922930717468,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.1858486533164978,0.84658282995224,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899113774299621,1.0,1.0,0.0,1.0,-2.531735181808472,2.5317299365997314,5.151337063580286e-06,1.954405307769776,0.8525559306144714,0.8525559306144714,0.0,120.41011810302734,132.0,30181.8515625,0.0,1446.141845703125,1.0,281.2403869628906,283.3072204589844,291.1706848144531,293.374267578125,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487822771072388,1.0,0.0,0.0,3.480063199996948,3.480085849761963,8.081045734797954e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4709.73828125,0.0,1359.99853515625,1683.569091796875,0.0,2014.9256591796875,0.8682655096054077,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877318799495697,0.3855257034301758,0.3483022153377533,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763284683228,0.4698436856269836,0.445263922214508,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233213424682617,0.3165933489799499,0.2224723994731903,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696433663368225,0.2579062879085541,0.2462922930717468,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.1858486533164978,0.84658282995224,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899113774299621,1.0,1.0,0.0,1.0,-2.531735181808472,2.5317299365997314,5.151337063580286e-06,1.954405307769776,0.8525559306144714,0.8525559306144714,0.0,120.41011810302734,132.0,30181.8515625,0.0,1446.141845703125,1.0,281.2403869628906,283.3072204589844,291.1706848144531,293.374267578125,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487822771072388,1.0,0.0,0.0,3.480063199996948,3.480085849761963,8.081045734797954e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4709.73828125,0.0,1359.99853515625,1683.569091796875,0.0,2014.9256591796875,0.8682655096054077,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067156791687,0.3868456184864044,0.3494621813297272,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941322922706604,0.474118560552597,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243613243103027,0.3208402395248413,0.2254160791635513,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699251174926758,0.2605767548084259,0.2488120943307876,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930647492408752,0.1878357380628585,0.8555319309234619,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944718182086944,1.0,1.0,0.0,1.0,-2.555248498916626,2.5552432537078857,5.247920398687711e-06,1.9727938175201416,0.8512153029441833,0.8512153029441833,0.0,122.64368438720705,135.0,29618.826171875,0.0,1486.811767578125,1.0,281.5400695800781,283.58453369140625,291.2042236328125,293.3681335449219,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392105460166931,1.0,0.0,0.0,3.4525399208068848,3.452562093734741,7.953727845233516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4672.9853515625,0.0,1329.361572265625,1683.569091796875,0.0,1932.857666015625,0.8618652820587158,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067156791687,0.3868456184864044,0.3494621813297272,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941322922706604,0.474118560552597,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243613243103027,0.3208402395248413,0.2254160791635513,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699251174926758,0.2605767548084259,0.2488120943307876,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930647492408752,0.1878357380628585,0.8555319309234619,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944718182086944,1.0,1.0,0.0,1.0,-2.555248498916626,2.5552432537078857,5.247920398687711e-06,1.9727938175201416,0.8512153029441833,0.8512153029441833,0.0,122.64368438720705,135.0,29618.826171875,0.0,1486.811767578125,1.0,281.5400695800781,283.58453369140625,291.2042236328125,293.3681335449219,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392105460166931,1.0,0.0,0.0,3.4525399208068848,3.452562093734741,7.953727845233516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4672.9853515625,0.0,1329.361572265625,1683.569091796875,0.0,1932.857666015625,0.8618652820587158,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746938109397888,0.3875809907913208,0.3500895202159881,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412059783935548,0.4763235747814178,0.4513120055198669,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248305320739746,0.3230394124984741,0.226932942867279,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.770021915435791,0.261969119310379,0.2501221001148224,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932117342948914,0.1888783276081085,0.8602268099784851,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.49686399102211,1.0,1.0,0.0,1.0,-2.567501783370972,2.5674965381622314,5.298625183058903e-06,1.982383131980896,0.8522204160690308,0.8522204160690308,0.0,123.84393310546876,135.0,29022.154296875,0.0,1508.4283447265625,1.0,281.79296875,283.78338623046875,291.19580078125,293.26666259765625,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328275442123413,1.0,0.0,0.0,3.4442508220672607,3.444272994995117,7.915581932138593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4813.9365234375,0.0,1319.528564453125,1683.569091796875,0.0,1878.820556640625,0.8599032759666443,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740668892860413,0.3884326517581939,0.3508719503879547,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413762092590332,0.4786302447319031,0.4534965455532074,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255232572555542,0.325335144996643,0.2285395413637161,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703362107276917,0.2634346783161163,0.2515187561511993,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935712099075317,0.1899817138910293,0.865239679813385,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993451833724975,1.0,1.0,0.0,1.0,-2.580697774887085,2.5806922912597656,5.353480446501635e-06,1.992697715759277,0.852973461151123,0.852973461151123,0.0,125.00138854980467,138.0,29081.376953125,0.0,1531.3184814453125,1.0,281.8399353027344,283.85467529296875,291.2337951660156,293.3609619140625,293.1499938964844,293.1499938964844,282.1499938964844,36295.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308609485626221,1.0,0.0,0.0,3.440405368804932,3.440427303314209,7.897916134425031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4637.41357421875,0.0,1314.3297119140625,1683.569091796875,0.0,1862.2880859375,0.8588555455207825,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010820388794,0.3904035091400146,0.3525857627391815,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417582750320436,0.4834728240966797,0.4580051898956299,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683718681335,0.330155611038208,0.2318674921989441,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710295915603638,0.2665306329727173,0.2544281780719757,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.1923207938671112,0.8757333755493164,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.5045034289360046,1.0,1.0,0.0,1.0,-2.608275890350342,2.6082704067230225,5.469025836646324e-06,2.014247179031372,0.8583324551582336,0.8583324551582336,0.0,127.40269470214844,141.0,28747.205078125,0.0,1579.748779296875,1.0,282.1397705078125,284.1292419433594,291.2650451660156,293.3651123046875,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235240936279297,1.0,0.0,0.0,3.444746971130371,3.4447689056396484,7.917862490103289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4613.2666015625,0.0,1315.5572509765625,1683.569091796875,0.0,1801.1138916015625,0.8594745397567749,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010820388794,0.3904035091400146,0.3525857627391815,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417582750320436,0.4834728240966797,0.4580051898956299,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683718681335,0.330155611038208,0.2318674921989441,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710295915603638,0.2665306329727173,0.2544281780719757,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.1923207938671112,0.8757333755493164,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.5045034289360046,1.0,1.0,0.0,1.0,-2.608275890350342,2.6082704067230225,5.469025836646324e-06,2.014247179031372,0.8583324551582336,0.8583324551582336,0.0,127.40269470214844,141.0,28747.205078125,0.0,1579.748779296875,1.0,282.1397705078125,284.1292419433594,291.2650451660156,293.3651123046875,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235240936279297,1.0,0.0,0.0,3.444746971130371,3.4447689056396484,7.917862490103289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4613.2666015625,0.0,1315.5572509765625,1683.569091796875,0.0,1801.1138916015625,0.8594745397567749,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722137212753296,0.3927293121814728,0.3546357750892639,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886336624622345,0.4628263711929321,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287902474403381,0.3352937698364258,0.2354236245155334,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721019983291626,0.269863486289978,0.2575665414333343,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551335811615,0.1948563307523727,0.8871203660964966,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099536180496216,1.0,1.0,0.0,1.0,-2.638257503509521,2.638252019882202,5.596013124886667e-06,2.037660837173462,0.8670560121536255,0.8670560121536255,0.0,129.80845642089844,144.0,28454.83984375,0.0,1632.511962890625,1.0,282.43994140625,284.39764404296875,291.2984313964844,293.3771667480469,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175710797309875,1.0,0.0,0.0,3.465405225753784,3.4654273986816406,8.013113870219968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4591.92529296875,0.0,1333.235595703125,1683.569091796875,0.0,1752.08349609375,0.8637251257896423,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722137212753296,0.3927293121814728,0.3546357750892639,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886336624622345,0.4628263711929321,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287902474403381,0.3352937698364258,0.2354236245155334,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721019983291626,0.269863486289978,0.2575665414333343,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551335811615,0.1948563307523727,0.8871203660964966,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099536180496216,1.0,1.0,0.0,1.0,-2.638257503509521,2.638252019882202,5.596013124886667e-06,2.037660837173462,0.8670560121536255,0.8670560121536255,0.0,129.80845642089844,144.0,28454.83984375,0.0,1632.511962890625,1.0,282.43994140625,284.39764404296875,291.2984313964844,293.3771667480469,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175710797309875,1.0,0.0,0.0,3.465405225753784,3.4654273986816406,8.013113870219968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4591.92529296875,0.0,1333.235595703125,1683.569091796875,0.0,1752.08349609375,0.8637251257896423,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.871832013130188,0.3953374922275543,0.3569474220275879,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.9437013864517212,0.4940496981143951,0.4678956568241119,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308520913124084,0.3407007753849029,0.2391712814569473,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.7734193205833435,0.2733936607837677,0.2608965933322906,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969869136810303,0.1975558698177337,0.8992654085159302,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156711935997009,1.0,1.0,0.0,1.0,-2.67022442817688,2.6702184677124023,5.732975751016056e-06,2.06260633468628,0.8790625929832458,0.8790625929832458,0.0,132.26136779785156,147.0,28180.291015625,0.0,1689.431396484375,1.0,282.7401733398437,284.6596069335937,291.3309326171875,293.39093017578125,293.1499938964844,293.1499938964844,283.04998779296875,35020.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712489664554596,1.0,0.0,0.0,3.501217126846313,3.501239538192749,8.179586643564107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4571.54052734375,0.0,1366.82470703125,1683.569091796875,0.0,1710.678466796875,0.87138432264328,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.871832013130188,0.3953374922275543,0.3569474220275879,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.9437013864517212,0.4940496981143951,0.4678956568241119,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8308520913124084,0.3407007753849029,0.2391712814569473,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.7734193205833435,0.2733936607837677,0.2608965933322906,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998291015625,0.6969869136810303,0.1975558698177337,0.8992654085159302,285.7012939453125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041931152344,1.0,0.5156711935997009,1.0,1.0,0.0,1.0,-2.67022442817688,2.6702184677124023,5.732975751016056e-06,2.06260633468628,0.8790625929832458,0.8790625929832458,0.0,132.26136779785156,147.0,28180.291015625,0.0,1689.431396484375,1.0,282.7401733398437,284.6596069335937,291.3309326171875,293.39093017578125,293.1499938964844,293.1499938964844,283.04998779296875,35020.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712489664554596,1.0,0.0,0.0,3.501217126846313,3.501239538192749,8.179586643564107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4571.54052734375,0.0,1366.82470703125,1683.569091796875,0.0,1710.678466796875,0.87138432264328,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717057704925537,0.3982026875019073,0.3594918847084045,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450213313102722,0.4996958971023559,0.4731837809085846,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136107444763,0.3463576138019562,0.2430939525365829,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749366164207458,0.2771013975143432,0.2643964886665344,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004005312919616,0.9120727181434632,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521630048751831,1.0,1.0,0.0,1.0,-2.7039453983306885,2.703939437866211,5.879198397451546e-06,2.0888967514038086,0.8943008184432983,0.8943008184432983,0.0,134.76577758789062,150.0,27919.853515625,0.0,1750.4029541015625,1.0,283.04058837890625,284.9162902832031,291.36248779296875,293.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078291773796082,1.0,0.0,0.0,3.55047869682312,3.5505013465881348,8.411377052652824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4706.4453125,0.0,1415.4990234375,1683.569091796875,0.0,1673.0791015625,0.8801037669181824,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8717057704925537,0.3982026875019073,0.3594918847084045,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450213313102722,0.4996958971023559,0.4731837809085846,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136107444763,0.3463576138019562,0.2430939525365829,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749366164207458,0.2771013975143432,0.2643964886665344,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004005312919616,0.9120727181434632,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521630048751831,1.0,1.0,0.0,1.0,-2.7039453983306885,2.703939437866211,5.879198397451546e-06,2.0888967514038086,0.8943008184432983,0.8943008184432983,0.0,134.76577758789062,150.0,27919.853515625,0.0,1750.4029541015625,1.0,283.04058837890625,284.9162902832031,291.36248779296875,293.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078291773796082,1.0,0.0,0.0,3.55047869682312,3.5505013465881348,8.411377052652824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4706.4453125,0.0,1415.4990234375,1683.569091796875,0.0,1673.0791015625,0.8801037669181824,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714291453361511,0.39946049451828,0.3607239723205566,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280138015748,0.5023728013038635,0.4757977128028869,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340662121772766,0.3490901589393616,0.2450539916753769,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755237221717834,0.2788847088813782,0.2661471962928772,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.699284017086029,0.2017706334590912,0.91850346326828,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655941009521,1.0,1.0,0.0,1.0,-2.72075629234314,2.720750331878662,5.9528342717385385e-06,2.102027654647827,0.90212219953537,0.90212219953537,0.0,136.134521484375,150.0,27888.291015625,0.0,1781.85888671875,1.0,283.1309509277344,284.9929504394531,291.3926086425781,293.43341064453125,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092252373695374,1.0,0.0,0.0,3.564554452896118,3.564577341079712,8.478202744299779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4777.7060546875,0.0,1427.7266845703125,1683.569091796875,0.0,1684.303955078125,0.884639322757721,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707846999168396,0.4005584120750427,0.3618259727954864,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166293144226,0.5048968195915222,0.4782869815826416,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347057104110718,0.351712018251419,0.2469497472047805,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758002877235413,0.2805782854557037,0.2678296566009521,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996394991874695,0.2030611187219619,0.9246630668640136,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.527682363986969,1.0,1.0,0.0,1.0,-2.736776351928711,2.7367703914642334,6.023430159984855e-06,2.114539623260498,0.9097248315811156,0.9097248315811156,0.0,137.6404266357422,153.0,28048.30859375,0.0,1813.0955810546875,1.0,283.1468811035156,285.0142822265625,291.4292907714844,293.5115661621094,293.1499938964844,293.1499938964844,283.04998779296875,34121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129580974578857,1.0,0.0,0.0,3.587511777877808,3.5875349044799805,8.587761044509534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4897.763671875,0.0,1450.936767578125,1683.569091796875,0.0,1714.4779052734375,0.8916217684745789,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699664115906,0.4016114175319671,0.3631936013698578,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102275848388,0.5088825821876526,0.4824551939964294,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342516422271729,0.356126070022583,0.2502828240394592,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746279239654541,0.2832950055599212,0.270707368850708,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463665962219,0.2050652503967285,0.9350259304046632,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160923957825,1.0,1.0,0.0,1.0,-2.763355731964112,2.7633495330810547,6.14163081991137e-06,2.135370969772339,0.9228437542915344,0.9228437542915344,0.0,141.33255004882812,156.0,28590.064453125,0.0,1871.259033203125,1.0,283.0526733398437,284.92437744140625,291.4969482421875,293.6598205566406,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276978492736816,1.0,0.0,0.0,3.6542344093322754,3.6542582511901855,8.910172368814528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5140.2275390625,0.0,1525.75439453125,1683.569091796875,0.0,1835.81591796875,0.905084192752838,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699664115906,0.4016114175319671,0.3631936013698578,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102275848388,0.5088825821876526,0.4824551939964294,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342516422271729,0.356126070022583,0.2502828240394592,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746279239654541,0.2832950055599212,0.270707368850708,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463665962219,0.2050652503967285,0.9350259304046632,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160923957825,1.0,1.0,0.0,1.0,-2.763355731964112,2.7633495330810547,6.14163081991137e-06,2.135370969772339,0.9228437542915344,0.9228437542915344,0.0,141.33255004882812,156.0,28590.064453125,0.0,1871.259033203125,1.0,283.0526733398437,284.92437744140625,291.4969482421875,293.6598205566406,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276978492736816,1.0,0.0,0.0,3.6542344093322754,3.6542582511901855,8.910172368814528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5140.2275390625,0.0,1525.75439453125,1683.569091796875,0.0,1835.81591796875,0.905084192752838,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639363050460815,0.4013490676879883,0.3633935153484344,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.93999445438385,0.5105413794517517,0.4844423830509186,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327274918556213,0.3582450449466705,0.2520244121551513,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726233005523682,0.2844399213790893,0.2721014022827148,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318654060364,0.2058259397745132,0.9397816061973572,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367182493209839,1.0,1.0,0.0,1.0,-2.775476455688477,2.77547025680542,6.196046342665795e-06,2.14493179321289,0.9281725883483888,0.9281725883483888,0.0,144.14041137695312,156.0,29378.724609375,0.0,1903.4346923828125,1.0,282.77978515625,284.6968078613281,291.5611877441406,293.8514404296875,293.1499938964844,293.1499938964844,282.75,34581.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437899708747864,1.0,0.0,0.0,3.68776798248291,3.6877920627594,9.074453259927396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4981.53369140625,0.0,1564.869140625,1683.569091796875,0.0,1971.971435546875,0.9127144813537598,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612805008888245,0.4009568989276886,0.3631541132926941,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374526739120485,0.5112180709838867,0.4852096140384674,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312848806381226,0.3592346012592315,0.2527980506420135,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709037065505981,0.2848926186561584,0.2726533412933349,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464248657227,0.2060723155736923,0.9414976835250854,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383779406547546,1.0,1.0,0.0,1.0,-2.77976942062378,2.7797632217407227,6.215410394361243e-06,2.1483333110809326,0.9316210746765136,0.9316210746765136,0.0,145.92459106445312,159.0,29469.181640625,0.0,1918.6353759765625,1.0,282.75787353515625,284.6630859375,291.5499572753906,293.81964111328125,293.1499938964844,293.1499938964844,282.45001220703125,34669.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486053109169006,1.0,0.0,0.0,3.704633951187134,3.704658269882202,9.157647582469508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5235.09130859375,0.0,1584.6981201171875,1683.569091796875,0.0,2013.3973388671875,0.91658353805542,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746170043945,0.3991914689540863,0.361954391002655,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929697811603546,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844319343567,0.3613984286785126,0.2545770406723022,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655698657035828,0.2855841815471649,0.2736794054508209,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062070518732071,0.9438730478286744,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542327880859375,1.0,1.0,0.0,1.0,-2.786348819732666,2.7863426208496094,6.245264103199588e-06,2.1536011695861816,0.937100350856781,0.937100350856781,0.0,150.92990112304688,162.0,30261.900390625,0.0,1952.803466796875,1.0,282.4576110839844,284.39373779296875,291.5596008300781,293.8974609375,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642423510551453,1.0,0.0,0.0,3.7431702613830566,3.743195056915283,9.34915703965089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5307.4541015625,0.0,1631.5294189453125,1683.569091796875,0.0,2149.884521484375,0.9254507422447203,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746170043945,0.3991914689540863,0.361954391002655,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929697811603546,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844319343567,0.3613984286785126,0.2545770406723022,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655698657035828,0.2855841815471649,0.2736794054508209,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062070518732071,0.9438730478286744,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542327880859375,1.0,1.0,0.0,1.0,-2.786348819732666,2.7863426208496094,6.245264103199588e-06,2.1536011695861816,0.937100350856781,0.937100350856781,0.0,150.92990112304688,162.0,30261.900390625,0.0,1952.803466796875,1.0,282.4576110839844,284.39373779296875,291.5596008300781,293.8974609375,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642423510551453,1.0,0.0,0.0,3.7431702613830566,3.743195056915283,9.34915703965089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5307.4541015625,0.0,1631.5294189453125,1683.569091796875,0.0,2149.884521484375,0.9254507422447203,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.845717191696167,0.396937221288681,0.3601985275745392,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9217928647994996,0.5128429532051086,0.4874656200408935,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.822131872177124,0.3630812168121338,0.2559490501880646,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7600415349006653,0.2857482135295868,0.2741241157054901,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6837626695632935,0.2057917416095733,0.94342839717865,285.2872314453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.786815881729126,2.7868096828460693,6.247576038731495e-06,2.154062509536743,0.9397211074829102,0.9397211074829102,0.0,155.74050903320312,150.0,31131.408203125,0.0,1976.402587890625,1.0,282.15740966796875,284.13397216796875,291.5690002441406,293.963134765625,293.1499938964844,293.1499938964844,281.8500061035156,35290.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748948931694031,1.0,0.0,0.0,3.770207166671753,3.770232200622559,9.484702445661242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5385.376953125,0.0,1665.5772705078125,1683.569091796875,0.0,2244.427978515625,0.9317311644554138,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.845717191696167,0.396937221288681,0.3601985275745392,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.9217928647994996,0.5128429532051086,0.4874656200408935,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.822131872177124,0.3630812168121338,0.2559490501880646,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7600415349006653,0.2857482135295868,0.2741241157054901,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6837626695632935,0.2057917416095733,0.94342839717865,285.2872314453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.786815881729126,2.7868096828460693,6.247576038731495e-06,2.154062509536743,0.9397211074829102,0.9397211074829102,0.0,155.74050903320312,150.0,31131.408203125,0.0,1976.402587890625,1.0,282.15740966796875,284.13397216796875,291.5690002441406,293.963134765625,293.1499938964844,293.1499938964844,281.8500061035156,35290.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748948931694031,1.0,0.0,0.0,3.770207166671753,3.770232200622559,9.484702445661242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5385.376953125,0.0,1665.5772705078125,1683.569091796875,0.0,2244.427978515625,0.9317311644554138,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451775312423706,0.3957893252372741,0.359214574098587,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222078919410706,0.5130079984664917,0.4876737594604492,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228991627693176,0.3638756573200226,0.2565277814865112,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602581977844238,0.2857502996921539,0.2741606533527374,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836293935775757,0.2054874151945114,0.942221224308014,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447373986244202,1.0,1.0,0.0,1.0,-2.7851758003234863,2.7851693630218506,6.240332368179224e-06,2.1528449058532715,0.9395231604576112,0.9395231604576112,0.0,155.52951049804688,150.0,31977.7265625,0.0,1972.7747802734373,1.0,281.8980407714844,283.9384765625,291.6039428710937,294.1093444824219,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817392945289612,1.0,0.0,0.0,3.7799694538116455,3.7799947261810303,9.5338839400938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5219.20751953125,0.0,1678.3157958984375,1683.569091796875,0.0,2305.77001953125,0.9339962601661682,1.0,0.0,3.0,1.0,0.0
