time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.846232533454895,0.3945818841457367,0.3580532968044281,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247795343399048,0.5130825042724609,0.4876790940761566,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251910209655762,0.3646134436130523,0.2569866180419922,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619479894638062,0.2856877744197845,0.2740460038185119,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848849058151245,0.2051189541816711,0.9403413534164428,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.08453369140625,1.0,0.5432175993919373,1.0,1.0,0.0,1.0,-2.78194260597229,2.7819361686706543,6.225903234735597e-06,2.150369167327881,0.9398670792579652,0.9398670792579652,0.0,153.93316650390625,138.0,32078.833984375,0.0,1960.0394287109373,1.0,281.85711669921875,283.8846435546875,291.5933837890625,294.0497741699219,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840803861618042,1.0,0.0,0.0,3.786891460418701,3.786916732788086,9.56883354774618e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5474.525390625,0.0,1687.5302734375,1683.569091796875,0.0,2326.851806640625,0.9356653690338136,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394895553589,0.3921428620815277,0.3556797504425049,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935035228729248,0.5131168365478516,0.4875328242778778,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660533130168915,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688984274864197,0.2854956686496734,0.2736675143241882,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172568082809,0.9358044862747192,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382630228996277,1.0,1.0,0.0,1.0,-2.7740280628204346,2.774021863937378,6.190547537698876e-06,2.144260168075561,0.937398076057434,0.937398076057434,0.0,147.92686462402344,126.0,33050.10546875,0.0,1919.0567626953125,1.0,281.55718994140625,283.6419677734375,291.62359619140625,294.1454467773437,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931631803512573,1.0,0.0,0.0,3.793506860733032,3.793532133102417,9.602293857824409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5568.71728515625,0.0,1697.526611328125,1683.569091796875,0.0,2409.08984375,0.9373282194137572,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394895553589,0.3921428620815277,0.3556797504425049,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.935035228729248,0.5131168365478516,0.4875328242778778,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660533130168915,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688984274864197,0.2854956686496734,0.2736675143241882,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172568082809,0.9358044862747192,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382630228996277,1.0,1.0,0.0,1.0,-2.7740280628204346,2.774021863937378,6.190547537698876e-06,2.144260168075561,0.937398076057434,0.937398076057434,0.0,147.92686462402344,126.0,33050.10546875,0.0,1919.0567626953125,1.0,281.55718994140625,283.6419677734375,291.62359619140625,294.1454467773437,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931631803512573,1.0,0.0,0.0,3.793506860733032,3.793532133102417,9.602293857824409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5568.71728515625,0.0,1697.526611328125,1683.569091796875,0.0,2409.08984375,0.9373282194137572,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623822331428528,0.3896649181842804,0.3531780838966369,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712918281556,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456044793128967,0.3674518167972564,0.2585799396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796804308891296,0.2852259576320648,0.273115336894989,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999941468238831,0.2034549713134765,0.9305040836334229,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895676612854,1.0,1.0,0.0,1.0,-2.7644174098968506,2.764411211013794,6.147673047962599e-06,2.136805772781372,0.932488203048706,0.932488203048706,0.0,139.5539093017578,114.0,34110.09765625,0.0,1864.50439453125,1.0,281.25714111328125,283.4102783203125,291.65728759765625,294.25274658203125,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802841067314148,1.0,0.0,0.0,3.79039478302002,3.790420055389404,9.586545957063208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5672.0869140625,0.0,1695.8511962890625,1683.569091796875,0.0,2497.4287109375,0.9367983937263488,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623822331428528,0.3896649181842804,0.3531780838966369,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712918281556,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456044793128967,0.3674518167972564,0.2585799396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796804308891296,0.2852259576320648,0.273115336894989,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999941468238831,0.2034549713134765,0.9305040836334229,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895676612854,1.0,1.0,0.0,1.0,-2.7644174098968506,2.764411211013794,6.147673047962599e-06,2.136805772781372,0.932488203048706,0.932488203048706,0.0,139.5539093017578,114.0,34110.09765625,0.0,1864.50439453125,1.0,281.25714111328125,283.4102783203125,291.65728759765625,294.25274658203125,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802841067314148,1.0,0.0,0.0,3.79039478302002,3.790420055389404,9.586545957063208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5672.0869140625,0.0,1695.8511962890625,1683.569091796875,0.0,2497.4287109375,0.9367983937263488,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763974905014038,0.3871201276779175,0.3505747616291046,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794379234314,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861708402633667,0.3687955141067505,0.2592525482177734,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939622402191162,0.284876137971878,0.2724383771419525,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025435119867324,0.9247356057167052,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238421559333801,1.0,1.0,0.0,1.0,-2.753636598587036,2.7536306381225586,6.099720394558972e-06,2.128427743911743,0.9250961542129515,0.9250961542129515,0.0,129.8198699951172,102.0,35128.734375,0.0,1802.139404296875,1.0,280.9571838378906,283.1820068359375,291.6885681152344,294.35748291015625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127981424331665,1.0,0.0,0.0,3.7773804664611816,3.7774057388305664,9.520828143649852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5774.28515625,0.0,1682.43359375,1683.569091796875,0.0,2588.984619140625,0.9340479969978333,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763974905014038,0.3871201276779175,0.3505747616291046,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794379234314,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861708402633667,0.3687955141067505,0.2592525482177734,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939622402191162,0.284876137971878,0.2724383771419525,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025435119867324,0.9247356057167052,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238421559333801,1.0,1.0,0.0,1.0,-2.753636598587036,2.7536306381225586,6.099720394558972e-06,2.128427743911743,0.9250961542129515,0.9250961542129515,0.0,129.8198699951172,102.0,35128.734375,0.0,1802.139404296875,1.0,280.9571838378906,283.1820068359375,291.6885681152344,294.35748291015625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127981424331665,1.0,0.0,0.0,3.7773804664611816,3.7774057388305664,9.520828143649852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5774.28515625,0.0,1682.43359375,1683.569091796875,0.0,2588.984619140625,0.9340479969978333,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.894541323184967,0.3844993412494659,0.3478766679763794,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822532296180725,0.37007737159729,0.259861409664154,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116190433502197,0.2844412624835968,0.2716529369354248,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015833705663681,0.9186105728149414,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830647468567,1.0,1.0,0.0,1.0,-2.741868257522583,2.7418620586395264,6.047567694622558e-06,2.119271993637085,0.9152595400810242,0.9152595400810242,0.0,119.31491088867188,90.0,36103.125,0.0,1735.16259765625,1.0,280.6573181152344,282.95782470703125,291.71612548828125,294.455810546875,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822397768497467,1.0,0.0,0.0,3.753955841064453,3.753981113433838,9.40311224439938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5874.53955078125,0.0,1656.9549560546875,1683.569091796875,0.0,2677.797119140625,0.9289748072624208,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.894541323184967,0.3844993412494659,0.3478766679763794,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822532296180725,0.37007737159729,0.259861409664154,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116190433502197,0.2844412624835968,0.2716529369354248,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015833705663681,0.9186105728149414,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830647468567,1.0,1.0,0.0,1.0,-2.741868257522583,2.7418620586395264,6.047567694622558e-06,2.119271993637085,0.9152595400810242,0.9152595400810242,0.0,119.31491088867188,90.0,36103.125,0.0,1735.16259765625,1.0,280.6573181152344,282.95782470703125,291.71612548828125,294.455810546875,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822397768497467,1.0,0.0,0.0,3.753955841064453,3.753981113433838,9.40311224439938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5874.53955078125,0.0,1656.9549560546875,1683.569091796875,0.0,2677.797119140625,0.9289748072624208,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055749773979188,0.3831833302974701,0.3465476930141449,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927638053894,0.5119555592536926,0.4853349328041076,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945921659469604,0.3707127273082733,0.2601742446422577,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.821442186832428,0.2842060625553131,0.2712492346763611,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432737350464,0.2010974586009979,0.9155212640762328,284.1905822753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815490722656,1.0,0.5109662413597107,1.0,1.0,0.0,1.0,-2.7359442710876465,2.735938310623169,6.021387434884673e-06,2.114657163619995,0.9088687300682068,0.9088687300682068,0.0,113.84036254882812,90.0,37042.81640625,0.0,1700.787841796875,1.0,280.3987121582031,282.7842712402344,291.7513427734375,294.60955810546875,293.1499938964844,293.1499938964844,280.3500061035156,36814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290253281593323,1.0,0.0,0.0,3.738266706466675,3.738291740417481,9.324677989752672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5694.37451171875,0.0,1639.8482666015625,1683.569091796875,0.0,2739.374267578125,0.9255293011665344,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.913744866847992,0.3817749917507171,0.3451532423496246,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.9990000128746032,0.511942982673645,0.4763520956039428,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9037235975265504,0.3712693452835083,0.260459303855896,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1426086425781,0.8283442854881287,0.2838934659957886,0.2708296179771423,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1431579589844,0.7399839162826538,0.2005485445261001,0.9124709367752076,284.1422119140625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2243957519531,284.1402587890625,1.0,0.5059606432914734,1.0,1.0,0.0,1.0,-2.719674825668335,2.7196688652038574,5.950539616605965e-06,2.1023433208465576,0.9029569625854492,0.9029569625854492,0.0,109.7127456665039,78.0,37037.76171875,0.0,1657.680908203125,1.0,280.3575439453125,282.74029541015625,291.7424011230469,294.5523986816406,293.1499938964844,293.1499938964844,280.04998779296875,36959.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315515518188477,1.0,0.0,0.0,3.719252109527588,3.7192771434783936,9.230060413756292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5974.6923828125,0.0,1618.900634765625,1683.569091796875,0.0,2762.893798828125,0.9213984608650208,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315112829208374,0.3788073360919952,0.3423128426074981,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151324272155762,0.44948810338974,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243074655532836,0.3722573816776275,0.2609894275665283,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426256775856018,0.2831394970417022,0.2699066698551178,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520449757575989,0.1993687152862548,0.9060912132263184,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2237854003906,283.93719482421875,1.0,0.494469940662384,1.0,1.0,0.0,1.0,-2.675843477249145,2.675837755203247,5.760136900789803e-06,2.0683910846710205,0.8878265619277954,0.8878265619277954,0.0,101.49038696289062,66.0,37725.54296875,0.0,1557.1868896484375,1.0,280.057861328125,282.5165405273437,291.76336669921875,294.62945556640625,293.1499938964844,293.1499938964844,280.3500061035156,37320.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396375775337219,1.0,0.0,0.0,3.671208620071411,3.67123293876648,8.993141022983764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5388.6376953125,0.0,1566.8326416015625,1683.569091796875,0.0,2838.3291015625,0.9108956456184388,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315112829208374,0.3788073360919952,0.3423128426074981,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151324272155762,0.44948810338974,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243074655532836,0.3722573816776275,0.2609894275665283,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426256775856018,0.2831394970417022,0.2699066698551178,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520449757575989,0.1993687152862548,0.9060912132263184,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2237854003906,283.93719482421875,1.0,0.494469940662384,1.0,1.0,0.0,1.0,-2.675843477249145,2.675837755203247,5.760136900789803e-06,2.0683910846710205,0.8878265619277954,0.8878265619277954,0.0,101.49038696289062,66.0,37725.54296875,0.0,1557.1868896484375,1.0,280.057861328125,282.5165405273437,291.76336669921875,294.62945556640625,293.1499938964844,293.1499938964844,280.3500061035156,37320.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396375775337219,1.0,0.0,0.0,3.671208620071411,3.67123293876648,8.993141022983764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5388.6376953125,0.0,1566.8326416015625,1683.569091796875,0.0,2838.3291015625,0.9108956456184388,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.948619544506073,0.3777251541614532,0.3406909704208374,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5205965042114258,0.4265221357345581,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440924525260924,0.3737850189208984,0.2616170346736908,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.856476902961731,0.283132255077362,0.269429087638855,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639914751052856,0.1989509910345077,0.9022240042686462,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853336811065674,1.0,1.0,0.0,1.0,-2.641828775405884,2.6418232917785645,5.614362180494936e-06,2.0419702529907227,0.880932092666626,0.880932092666626,0.0,94.90575408935548,66.0,36375.82421875,0.0,1480.35888671875,1.0,280.3282470703125,282.7115173339844,291.68475341796875,294.3685302734375,293.1499938964844,293.1499938964844,280.3500061035156,37303.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258497714996338,1.0,0.0,0.0,3.635349988937378,3.635374069213867,8.818317382974783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5531.6455078125,0.0,1526.646484375,1683.569091796875,0.0,2709.84619140625,0.902931272983551,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.956689953804016,0.3775481879711151,0.3403832912445068,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234668254852295,0.4163264334201813,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9531946778297424,0.3745871484279632,0.2620611190795898,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633354902267456,0.2832931578159332,0.2694352269172668,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699778079986572,0.1989393532276153,0.9014726877212524,284.1088562011719,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2597351074219,284.1098937988281,1.0,0.481654405593872,1.0,1.0,0.0,1.0,-2.628845453262329,2.6288399696350098,5.559217242989689e-06,2.0318875312805176,0.8779715895652771,0.8779715895652771,0.0,92.15225982666016,86.0,36210.046875,0.0,1450.4385986328125,1.0,280.3421325683594,282.72857666015625,291.6903076171875,294.3741455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217868804931641,1.0,0.0,0.0,3.621777057647705,3.6218008995056152,8.752592748351162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5236.30908203125,0.0,1511.67919921875,1683.569091796875,0.0,2672.131591796875,0.8998910188674927,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644169211387634,0.3778053522109985,0.3402560651302337,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.534217894077301,0.406653881072998,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640611410140992,0.3782728314399719,0.2643561363220215,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710787296295166,0.2845543622970581,0.2703046798706054,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7765072584152222,0.1995806097984314,0.9028161764144896,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.480124682188034,1.0,1.0,0.0,1.0,-2.622431516647339,2.6224257946014404,5.530617272597738e-06,2.0261926651000977,0.8712288737297058,0.8712288737297058,0.0,89.76757049560547,106.0,35049.484375,0.0,1431.2083740234375,1.0,280.6413269042969,282.976806640625,291.69549560546875,294.260498046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008533120155334,1.0,0.0,0.0,3.5785067081451416,3.5785303115844727,8.544702723156661e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5146.23486328125,0.0,1463.377685546875,1683.569091796875,0.0,2479.2294921875,0.8901476263999939,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644169211387634,0.3778053522109985,0.3402560651302337,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.534217894077301,0.406653881072998,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640611410140992,0.3782728314399719,0.2643561363220215,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710787296295166,0.2845543622970581,0.2703046798706054,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7765072584152222,0.1995806097984314,0.9028161764144896,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.480124682188034,1.0,1.0,0.0,1.0,-2.622431516647339,2.6224257946014404,5.530617272597738e-06,2.0261926651000977,0.8712288737297058,0.8712288737297058,0.0,89.76757049560547,106.0,35049.484375,0.0,1431.2083740234375,1.0,280.6413269042969,282.976806640625,291.69549560546875,294.260498046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008533120155334,1.0,0.0,0.0,3.5785067081451416,3.5785303115844727,8.544702723156661e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5146.23486328125,0.0,1463.377685546875,1683.569091796875,0.0,2479.2294921875,0.8901476263999939,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956237018108368,0.3788435459136963,0.3411227166652679,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420973300933838,0.4177853465080261,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588988423347472,0.3827380836009979,0.2674076557159424,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651382327079773,0.2864881455898285,0.2720821797847748,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710878252983093,0.2008950412273407,0.9085147380828856,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5619506835937,1.0,0.4865852296352386,1.0,1.0,0.0,1.0,-2.649473190307617,2.6494674682617188,5.644664724968607e-06,2.0467946529388428,0.8678436279296875,0.8678436279296875,0.0,93.15289306640624,126.0,34301.73828125,0.0,1482.9097900390625,1.0,280.94097900390625,283.24676513671875,291.7363586425781,294.2314758300781,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844668030738831,1.0,0.0,0.0,3.545793533325196,3.545816659927368,8.389192771574017e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5093.98046875,0.0,1426.4412841796875,1683.569091796875,0.0,2330.336181640625,0.8826704025268555,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956237018108368,0.3788435459136963,0.3411227166652679,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420973300933838,0.4177853465080261,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588988423347472,0.3827380836009979,0.2674076557159424,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651382327079773,0.2864881455898285,0.2720821797847748,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710878252983093,0.2008950412273407,0.9085147380828856,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5619506835937,1.0,0.4865852296352386,1.0,1.0,0.0,1.0,-2.649473190307617,2.6494674682617188,5.644664724968607e-06,2.0467946529388428,0.8678436279296875,0.8678436279296875,0.0,93.15289306640624,126.0,34301.73828125,0.0,1482.9097900390625,1.0,280.94097900390625,283.24676513671875,291.7363586425781,294.2314758300781,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844668030738831,1.0,0.0,0.0,3.545793533325196,3.545816659927368,8.389192771574017e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5093.98046875,0.0,1426.4412841796875,1683.569091796875,0.0,2330.336181640625,0.8826704025268555,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947386920452118,0.3795286417007446,0.3417498171329498,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445725321769714,0.429346352815628,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517033696174622,0.385150283575058,0.2690975069999695,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.858505368232727,0.287609338760376,0.2731782793998718,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651430368423462,0.2016879320144653,0.912322461605072,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921506941318512,1.0,1.0,0.0,1.0,-2.672032356262207,2.6720266342163086,5.741027962358203e-06,2.0641403198242188,0.8679330945014954,0.8679330945014954,0.0,96.5631103515625,126.0,33651.09765625,0.0,1529.4556884765625,1.0,281.1956787109375,283.4484558105469,291.7374572753906,294.1320495605469,293.1499938964844,293.1499938964844,281.25,36660.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764447331428528,1.0,0.0,0.0,3.5340676307678223,3.534090757369995,8.333798859894159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5259.236328125,0.0,1412.7591552734375,1683.569091796875,0.0,2258.27880859375,0.8799694776535034,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363739490509032,0.3803549408912658,0.3425958156585693,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461109280586243,0.4438572525978088,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423767328262328,0.3877007067203522,0.2709454298019409,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505461812019348,0.2888432145118713,0.2744437754154205,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580082416534424,0.202563464641571,0.9167698621749878,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989725649356842,1.0,1.0,0.0,1.0,-2.699563980102539,2.699558019638061,5.859834345756099e-06,2.085356473922729,0.8678333759307861,0.8678333759307861,0.0,100.9284439086914,146.0,33810.9296875,0.0,1588.188232421875,1.0,281.2408142089844,283.5258178710937,291.781982421875,294.2374572753906,293.1499938964844,293.1499938964844,281.54998779296875,36489.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737373113632202,1.0,0.0,0.0,3.5263729095458984,3.526395797729492,8.297547537949868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5060.12646484375,0.0,1403.462646484375,1683.569091796875,0.0,2234.09765625,0.8780924677848816,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103335738182068,0.3821903169155121,0.3444976806640625,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464411973953247,0.4802196323871612,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191436767578124,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322725892066956,0.2914804816246032,0.2772161364555359,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416472434997559,0.2044022381305694,0.9265116453170776,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.515543520450592,1.0,1.0,0.0,1.0,-2.765247344970703,2.7652411460876465,6.148416105133947e-06,2.136077404022217,0.8711759448051453,0.8711759448051453,0.0,112.29039001464844,164.0,33449.20703125,0.0,1737.3006591796875,1.0,281.54058837890625,283.8041687011719,291.8186950683594,294.24908447265625,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670848369598389,1.0,0.0,0.0,3.5216753482818604,3.521698236465454,8.275455911643803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5032.4482421875,0.0,1395.7313232421875,1683.569091796875,0.0,2174.99560546875,0.8767566084861755,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103335738182068,0.3821903169155121,0.3444976806640625,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464411973953247,0.4802196323871612,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191436767578124,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322725892066956,0.2914804816246032,0.2772161364555359,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416472434997559,0.2044022381305694,0.9265116453170776,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.515543520450592,1.0,1.0,0.0,1.0,-2.765247344970703,2.7652411460876465,6.148416105133947e-06,2.136077404022217,0.8711759448051453,0.8711759448051453,0.0,112.29039001464844,164.0,33449.20703125,0.0,1737.3006591796875,1.0,281.54058837890625,283.8041687011719,291.8186950683594,294.24908447265625,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670848369598389,1.0,0.0,0.0,3.5216753482818604,3.521698236465454,8.275455911643803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5032.4482421875,0.0,1395.7313232421875,1683.569091796875,0.0,2174.99560546875,0.8767566084861755,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840720653533936,0.3842329382896423,0.346740573644638,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955533742904664,0.5438266396522522,0.5161948800086975,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944352865219116,0.3985824584960937,0.279015839099884,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116992712020874,0.2942902445793152,0.2803137004375458,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236827611923218,0.2063064575195312,0.9372977614402772,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338600277900696,1.0,1.0,0.0,1.0,-2.832016706466675,2.832010269165039,6.451318768085912e-06,2.1887435913085938,0.8777673244476318,0.8777673244476318,0.0,127.09654235839844,182.0,33092.6640625,0.0,1912.0308837890625,1.0,281.8406066894531,284.075439453125,291.8441162109375,294.2547607421875,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626632452011108,1.0,0.0,0.0,3.531943798065185,3.53196668624878,8.323785891661828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5004.35693359375,0.0,1403.5732421875,1683.569091796875,0.0,2135.972900390625,0.8787456750869751,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840720653533936,0.3842329382896423,0.346740573644638,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955533742904664,0.5438266396522522,0.5161948800086975,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944352865219116,0.3985824584960937,0.279015839099884,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116992712020874,0.2942902445793152,0.2803137004375458,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236827611923218,0.2063064575195312,0.9372977614402772,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338600277900696,1.0,1.0,0.0,1.0,-2.832016706466675,2.832010269165039,6.451318768085912e-06,2.1887435913085938,0.8777673244476318,0.8777673244476318,0.0,127.09654235839844,182.0,33092.6640625,0.0,1912.0308837890625,1.0,281.8406066894531,284.075439453125,291.8441162109375,294.2547607421875,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626632452011108,1.0,0.0,0.0,3.531943798065185,3.53196668624878,8.323785891661828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5004.35693359375,0.0,1403.5732421875,1683.569091796875,0.0,2135.972900390625,0.8787456750869751,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517938256263733,0.3861806392669678,0.3492448627948761,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960629105567932,0.543647825717926,0.5157628059387207,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637673854827881,0.4041405916213989,0.2834521234035492,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827312350273132,0.2970301210880279,0.2836903929710388,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983269453048706,0.2081043422222137,0.9491311311721802,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504514575004578,1.0,1.0,0.0,1.0,-2.859036684036255,2.859030246734619,6.574131020897767e-06,2.2092318534851074,0.8869230151176453,0.8869230151176453,0.0,147.899658203125,200.0,32444.50390625,0.0,2056.291748046875,1.0,282.1407775878906,284.3178405761719,291.854248046875,294.2311096191406,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75838303565979,1.0,0.0,0.0,3.5556225776672363,3.55564546585083,8.43576742681762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4955.0302734375,0.0,1425.927490234375,1683.569091796875,0.0,2098.405029296875,0.8837577104568481,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517938256263733,0.3861806392669678,0.3492448627948761,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960629105567932,0.543647825717926,0.5157628059387207,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637673854827881,0.4041405916213989,0.2834521234035492,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827312350273132,0.2970301210880279,0.2836903929710388,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983269453048706,0.2081043422222137,0.9491311311721802,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504514575004578,1.0,1.0,0.0,1.0,-2.859036684036255,2.859030246734619,6.574131020897767e-06,2.2092318534851074,0.8869230151176453,0.8869230151176453,0.0,147.899658203125,200.0,32444.50390625,0.0,2056.291748046875,1.0,282.1407775878906,284.3178405761719,291.854248046875,294.2311096191406,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75838303565979,1.0,0.0,0.0,3.5556225776672363,3.55564546585083,8.43576742681762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4955.0302734375,0.0,1425.927490234375,1683.569091796875,0.0,2098.405029296875,0.8837577104568481,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882078826427459,0.3517155647277832,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307631850242616,0.5462722778320312,0.5184740424156189,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431709408760071,0.4098377227783203,0.2879120111465454,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998301386833191,0.2870342433452606,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792834997177124,0.2099792808294296,0.9608638882637024,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.8887438774108887,2.888737201690674,6.711423338856548e-06,2.232171535491944,0.8988504409790039,0.8988504409790039,0.0,167.51205444335938,188.0,31885.7578125,0.0,2202.579833984375,1.0,282.4410705566406,284.5598449707031,291.85400390625,294.193603515625,293.1499938964844,293.1499938964844,282.75,35031.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530213594436646,1.0,0.0,0.0,3.5910916328430176,3.5911147594451904,8.604908430243086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4908.8173828125,0.0,1461.482666015625,1683.569091796875,0.0,2051.64697265625,0.8914474248886108,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882078826427459,0.3517155647277832,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307631850242616,0.5462722778320312,0.5184740424156189,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431709408760071,0.4098377227783203,0.2879120111465454,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998301386833191,0.2870342433452606,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792834997177124,0.2099792808294296,0.9608638882637024,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.8887438774108887,2.888737201690674,6.711423338856548e-06,2.232171535491944,0.8988504409790039,0.8988504409790039,0.0,167.51205444335938,188.0,31885.7578125,0.0,2202.579833984375,1.0,282.4410705566406,284.5598449707031,291.85400390625,294.193603515625,293.1499938964844,293.1499938964844,282.75,35031.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530213594436646,1.0,0.0,0.0,3.5910916328430176,3.5911147594451904,8.604908430243086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4908.8173828125,0.0,1461.482666015625,1683.569091796875,0.0,2051.64697265625,0.8914474248886108,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.825885534286499,0.3892621994018554,0.3527546525001526,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253732562065125,0.5479937791824341,0.5201062560081482,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402969837188721,0.4127429127693176,0.2900068461894989,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591168284416199,0.3012548387050628,0.2885076403617859,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761903166770935,0.2109471261501312,0.9658477902412416,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701808929443359,1.0,1.0,0.0,1.0,-2.902238368988037,2.9022316932678223,6.774404937459622e-06,2.242656946182251,0.9063786268234252,0.9063786268234252,0.0,172.15884399414062,188.0,31231.384765625,0.0,2248.882080078125,1.0,282.6973571777344,284.74420166015625,291.8287658691406,294.0718078613281,293.1499938964844,293.1499938964844,282.75,34876.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479824423789978,1.0,0.0,0.0,3.612611770629883,3.612635374069214,8.708350378583418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5059.50244140625,0.0,1483.6478271484375,1683.569091796875,0.0,2008.0220947265625,0.8961819410324097,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254504799842834,0.3904222846031189,0.3538331389427185,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249086976051332,0.5499226450920105,0.5219082832336426,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409636616706848,0.4157494008541107,0.2921207249164581,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591784596443176,0.3027512431144714,0.2899524867534637,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762351989746094,0.2119836658239364,0.970626711845398,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726712346076965,1.0,1.0,0.0,1.0,-2.915722846984864,2.9157161712646484,6.8375047703739256e-06,2.253077983856201,0.9134201407432556,0.9134201407432556,0.0,173.79006958007812,176.0,31289.240234375,0.0,2280.5712890625,1.0,282.7415466308594,284.7951354980469,291.8495788574219,294.1501159667969,293.1499938964844,293.1499938964844,282.45001220703125,34759.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471224665641785,1.0,0.0,0.0,3.636765241622925,3.636788845062256,8.825185204841546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5401.1455078125,0.0,1509.2454833984375,1683.569091796875,0.0,2000.6085205078125,0.901472270488739,1.0,0.0,3.0,1.0,0.0
