time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733227729797,0.390889823436737,0.3547272980213165,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.9294222593307496,0.5521200895309448,0.5244216918945312,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202625155448913,0.2955431044101715,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046870529651642,0.292047917842865,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132840305566787,0.977345883846283,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741078853607178,1.0,1.0,0.0,1.0,-2.93454384803772,2.934536933898926,6.926430614839774e-06,2.2677834033966064,0.9225086569786072,0.9225086569786072,0.0,172.7372283935547,164.0,32402.859375,0.0,2308.5576171875,1.0,282.4577331542969,284.56597900390625,291.94287109375,294.4062805175781,293.1499938964844,293.1499938964844,282.1499938964844,34858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768299400806427,1.0,0.0,0.0,3.680051565170288,3.680075645446777,9.036517667482258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5540.02978515625,0.0,1558.2518310546875,1683.569091796875,0.0,2185.75146484375,0.9112134575843812,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733227729797,0.390889823436737,0.3547272980213165,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.9294222593307496,0.5521200895309448,0.5244216918945312,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202625155448913,0.2955431044101715,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046870529651642,0.292047917842865,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132840305566787,0.977345883846283,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741078853607178,1.0,1.0,0.0,1.0,-2.93454384803772,2.934536933898926,6.926430614839774e-06,2.2677834033966064,0.9225086569786072,0.9225086569786072,0.0,172.7372283935547,164.0,32402.859375,0.0,2308.5576171875,1.0,282.4577331542969,284.56597900390625,291.94287109375,294.4062805175781,293.1499938964844,293.1499938964844,282.1499938964844,34858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768299400806427,1.0,0.0,0.0,3.680051565170288,3.680075645446777,9.036517667482258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5540.02978515625,0.0,1558.2518310546875,1683.569091796875,0.0,2185.75146484375,0.9112134575843812,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316753506660461,0.3900684416294098,0.3541330695152282,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355385303497314,0.5526349544525146,0.5250751972198486,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521428108215332,0.4228554368019104,0.2974239885807037,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.76753169298172,0.3053722381591797,0.2927722632884979,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483976364136,0.2136064767837524,0.9790116548538208,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725864768028259,1.0,1.0,0.0,1.0,-2.939758777618408,2.9397518634796143,6.951217983441893e-06,2.2718777656555176,0.9271742105484008,0.9271742105484008,0.0,169.38111877441406,164.0,33391.37890625,0.0,2300.9951171875,1.0,282.16650390625,284.3254699707031,291.9546203613281,294.5331115722656,293.1499938964844,293.1499938964844,282.1499938964844,35034.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872512340545654,1.0,0.0,0.0,3.708973407745361,3.7089977264404297,9.179113362733916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5337.64892578125,0.0,1592.4351806640625,1683.569091796875,0.0,2355.482421875,0.917806088924408,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327609896659851,0.3898172080516815,0.3538563549518585,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373449683189392,0.5526942014694214,0.525088906288147,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538729548454285,0.423456609249115,0.297804981470108,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688737511634827,0.3054825961589813,0.2928434908390045,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502656936646,0.2136264890432357,0.9789695143699646,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719148516654968,1.0,1.0,0.0,1.0,-2.939936637878418,2.939929723739624,6.952046533115208e-06,2.27200984954834,0.9285661578178406,0.9285661578178406,0.0,168.27842712402344,152.0,33420.4765625,0.0,2295.78076171875,1.0,282.1578674316406,284.3116760253906,291.93560791015625,294.5027160644531,293.1499938964844,293.1499938964844,281.8500061035156,35063.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894952297210693,1.0,0.0,0.0,3.715545892715454,3.7155704498291016,9.211673841491574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5627.97607421875,0.0,1600.1900634765625,1683.569091796875,0.0,2375.796630859375,0.9193090200424194,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.388079822063446,0.3521706163883209,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483940601348876,0.552405595779419,0.524723470211029,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260077178478241,0.2994700074195862,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771248817443848,0.3056196272373199,0.2928379774093628,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400925636292,0.2133538872003555,0.977083146572113,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3169860839844,1.0,0.5672746896743774,1.0,1.0,0.0,1.0,-2.937204599380493,2.937197685241699,6.93906895321561e-06,2.26987099647522,0.9317483305931092,0.9317483305931092,0.0,161.366455078125,140.0,34356.578125,0.0,2256.309814453125,1.0,281.85760498046875,284.0560302734375,291.8955078125,294.5355224609375,293.1499938964844,293.1499938964844,281.54998779296875,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049892783164978,1.0,0.0,0.0,3.741908311843872,3.74193286895752,9.342853672933416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5703.7021484375,0.0,1632.5484619140625,1683.569091796875,0.0,2517.128173828125,0.9253888130187988,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.388079822063446,0.3521706163883209,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483940601348876,0.552405595779419,0.524723470211029,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260077178478241,0.2994700074195862,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771248817443848,0.3056196272373199,0.2928379774093628,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400925636292,0.2133538872003555,0.977083146572113,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3169860839844,1.0,0.5672746896743774,1.0,1.0,0.0,1.0,-2.937204599380493,2.937197685241699,6.93906895321561e-06,2.26987099647522,0.9317483305931092,0.9317483305931092,0.0,161.366455078125,140.0,34356.578125,0.0,2256.309814453125,1.0,281.85760498046875,284.0560302734375,291.8955078125,294.5355224609375,293.1499938964844,293.1499938964844,281.54998779296875,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049892783164978,1.0,0.0,0.0,3.741908311843872,3.74193286895752,9.342853672933416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5703.7021484375,0.0,1632.5484619140625,1683.569091796875,0.0,2517.128173828125,0.9253888130187988,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860279619693756,0.3500872254371643,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620088338851928,0.5516231656074524,0.5237664580345154,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282196760177612,0.3008135855197906,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878004908561707,0.3053812682628631,0.2923628091812134,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.2127143293619156,0.9730229377746582,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067248344421,1.0,1.0,0.0,1.0,-2.9297170639038086,2.929710149765014,6.903545909153763e-06,2.264001607894897,0.9322144389152528,0.9322144389152528,0.0,152.75730895996094,128.0,35349.203125,0.0,2200.1513671875,1.0,281.55743408203125,283.80908203125,291.85888671875,294.5663146972656,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169799447059631,1.0,0.0,0.0,3.758667469024658,3.758692502975464,9.426730116501858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5786.68212890625,0.0,1654.13330078125,1683.569091796875,0.0,2627.613525390625,0.929322063922882,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860279619693756,0.3500872254371643,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620088338851928,0.5516231656074524,0.5237664580345154,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282196760177612,0.3008135855197906,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878004908561707,0.3053812682628631,0.2923628091812134,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.2127143293619156,0.9730229377746582,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067248344421,1.0,1.0,0.0,1.0,-2.9297170639038086,2.929710149765014,6.903545909153763e-06,2.264001607894897,0.9322144389152528,0.9322144389152528,0.0,152.75730895996094,128.0,35349.203125,0.0,2200.1513671875,1.0,281.55743408203125,283.80908203125,291.85888671875,294.5663146972656,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169799447059631,1.0,0.0,0.0,3.758667469024658,3.758692502975464,9.426730116501858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5786.68212890625,0.0,1654.13330078125,1683.569091796875,0.0,2627.613525390625,0.929322063922882,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112745285034,0.3849348425865173,0.349000334739685,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696312546730042,0.5511071085929871,0.5231802463531494,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975768089294,0.4292468130588531,0.3014375567436218,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941836714744568,0.3051753938198089,0.2920345962047577,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869969367981,0.2123113870620727,0.9705395698547364,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574496388435364,1.0,1.0,0.0,1.0,-2.925077676773072,2.9250707626342773,6.881572062411578e-06,2.2603604793548584,0.9308176040649414,0.9308176040649414,0.0,147.96368408203125,128.0,36246.88671875,0.0,2168.1923828125,1.0,281.2983703613281,283.6189880371094,291.864990234375,294.6878356933594,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244438767433167,1.0,0.0,0.0,3.763460159301758,3.763485193252564,9.450786251363752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5601.69921875,0.0,1660.894775390625,1683.569091796875,0.0,2696.786865234375,0.9304638504981996,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405295372009,0.383758544921875,0.347761869430542,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9772804379463196,0.5504677295684814,0.5224055647850037,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944638967514038,0.4301913380622864,0.3019518852233886,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8009809255599976,0.3048906326293945,0.2915911674499511,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128724455833435,0.2118393033742904,0.9676116108894348,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.553642988204956,1.0,1.0,0.0,1.0,-2.919224739074707,2.919217824935913,6.853929789940594e-06,2.2557802200317383,0.9298918843269348,0.9298918843269348,0.0,143.0470428466797,116.0,36275.04296875,0.0,2133.64453125,1.0,281.2572326660156,283.5633850097656,291.82733154296875,294.5993347167969,293.1499938964844,293.1499938964844,280.95001220703125,35837.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276196718215942,1.0,0.0,0.0,3.7654638290405273,3.765489101409912,9.460852652409812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5868.4453125,0.0,1664.207763671875,1683.569091796875,0.0,2726.298583984375,0.93102365732193,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979378700256,0.3813075423240661,0.3452434837818146,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931528568267822,0.5489763021469116,0.5207006931304932,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150228500366212,0.4319634139537811,0.3029274344444275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436651229858,0.3042028546333313,0.2905988693237304,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107976526021957,0.9612722992897034,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058217048645,1.0,1.0,0.0,1.0,-2.9065101146698,2.906503438949585,6.794050023017917e-06,2.2458202838897705,0.9247929453849792,0.9247929453849792,0.0,132.6604461669922,104.0,37136.3046875,0.0,2060.511962890625,1.0,280.95733642578125,283.3202819824219,291.7955322265625,294.6291809082031,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375184535980225,1.0,0.0,0.0,3.761914014816284,3.761939287185669,9.443022577215744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5948.03466796875,0.0,1662.18408203125,1683.569091796875,0.0,2818.539306640625,0.9304080009460448,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979378700256,0.3813075423240661,0.3452434837818146,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931528568267822,0.5489763021469116,0.5207006931304932,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150228500366212,0.4319634139537811,0.3029274344444275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436651229858,0.3042028546333313,0.2905988693237304,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107976526021957,0.9612722992897034,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058217048645,1.0,1.0,0.0,1.0,-2.9065101146698,2.906503438949585,6.794050023017917e-06,2.2458202838897705,0.9247929453849792,0.9247929453849792,0.0,132.6604461669922,104.0,37136.3046875,0.0,2060.511962890625,1.0,280.95733642578125,283.3202819824219,291.7955322265625,294.6291809082031,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375184535980225,1.0,0.0,0.0,3.761914014816284,3.761939287185669,9.443022577215744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5948.03466796875,0.0,1662.18408203125,1683.569091796875,0.0,2818.539306640625,0.9304080009460448,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.891499936580658,0.3786449730396271,0.3426327109336853,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.547854483127594,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608986854552,0.4335114061832428,0.3038207590579986,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129371643066,0.30330291390419,0.2895013093948364,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095941007137298,0.9546323418617249,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8788001537323,2.878793478012085,6.665371074632276e-06,2.224520206451416,0.9168144464492798,0.9168144464492798,0.0,123.6671905517578,92.0,37815.96484375,0.0,1970.2259521484373,1.0,280.65740966796875,283.0735778808594,291.76092529296875,294.6493225097656,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467249870300293,1.0,0.0,0.0,3.7473645210266113,3.747389554977417,9.370120892526757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6016.11328125,0.0,1647.41748046875,1683.569091796875,0.0,2904.6064453125,0.9273363947868348,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.891499936580658,0.3786449730396271,0.3426327109336853,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.547854483127594,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608986854552,0.4335114061832428,0.3038207590579986,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129371643066,0.30330291390419,0.2895013093948364,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095941007137298,0.9546323418617249,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8788001537323,2.878793478012085,6.665371074632276e-06,2.224520206451416,0.9168144464492798,0.9168144464492798,0.0,123.6671905517578,92.0,37815.96484375,0.0,1970.2259521484373,1.0,280.65740966796875,283.0735778808594,291.76092529296875,294.6493225097656,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467249870300293,1.0,0.0,0.0,3.7473645210266113,3.747389554977417,9.370120892526757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6016.11328125,0.0,1647.41748046875,1683.569091796875,0.0,2904.6064453125,0.9273363947868348,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050946831703186,0.3756986558437347,0.3398102819919586,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500398874282837,0.4812861084938049,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007553100586,0.4347734153270721,0.3045485615730285,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418942093849182,0.3021536767482757,0.2882086634635925,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257908821106,0.2081886678934097,0.9472880959510804,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349058628082275,2.834899425506592,6.46330136078177e-06,2.190438747406006,0.9057130217552184,0.9057130217552184,0.0,115.177978515625,95.0,38272.68359375,0.0,1858.3603515625,1.0,280.3575439453125,282.82061767578125,291.7195739746094,294.64599609375,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543606400489807,1.0,0.0,0.0,3.720276117324829,3.720300912857056,9.235142783836636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6065.84619140625,0.0,1618.543701171875,1683.569091796875,0.0,2976.12890625,0.9214872121810912,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050946831703186,0.3756986558437347,0.3398102819919586,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500398874282837,0.4812861084938049,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007553100586,0.4347734153270721,0.3045485615730285,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418942093849182,0.3021536767482757,0.2882086634635925,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257908821106,0.2081886678934097,0.9472880959510804,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349058628082275,2.834899425506592,6.46330136078177e-06,2.190438747406006,0.9057130217552184,0.9057130217552184,0.0,115.177978515625,95.0,38272.68359375,0.0,1858.3603515625,1.0,280.3575439453125,282.82061767578125,291.7195739746094,294.64599609375,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543606400489807,1.0,0.0,0.0,3.720276117324829,3.720300912857056,9.235142783836636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6065.84619140625,0.0,1618.543701171875,1683.569091796875,0.0,2976.12890625,0.9214872121810912,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132086038589478,0.3726157248020172,0.3369353711605072,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.554017961025238,0.4657340049743652,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666941165924072,0.4358786940574646,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.300865888595581,0.2868704795837402,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.752332866191864,0.2067015320062637,0.93995600938797,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129434585572,2.8031229972839355,6.318151918094372e-06,2.1653966903686523,0.8917644023895264,0.8917644023895264,0.0,110.02831268310548,113.0,38772.53125,0.0,1784.1319580078125,1.0,280.0578308105469,282.5801086425781,291.6770324707031,294.6363220214844,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605085611343384,1.0,0.0,0.0,3.679209232330322,3.679233551025391,9.032381171891756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5440.4833984375,0.0,1574.4468994140625,1683.569091796875,0.0,3033.77490234375,0.912551999092102,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132086038589478,0.3726157248020172,0.3369353711605072,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.554017961025238,0.4657340049743652,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666941165924072,0.4358786940574646,0.3052248954772949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.300865888595581,0.2868704795837402,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.752332866191864,0.2067015320062637,0.93995600938797,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129434585572,2.8031229972839355,6.318151918094372e-06,2.1653966903686523,0.8917644023895264,0.8917644023895264,0.0,110.02831268310548,113.0,38772.53125,0.0,1784.1319580078125,1.0,280.0578308105469,282.5801086425781,291.6770324707031,294.6363220214844,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605085611343384,1.0,0.0,0.0,3.679209232330322,3.679233551025391,9.032381171891756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5440.4833984375,0.0,1574.4468994140625,1683.569091796875,0.0,3033.77490234375,0.912551999092102,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118840098381042,0.3716914057731628,0.3357734084129333,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560596585273743,0.4659245610237121,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967119038105011,0.4369758367538452,0.3057529330253601,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489174842834473,0.3005568385124206,0.2863780260086059,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514854073524475,0.2062147557735443,0.9370549321174622,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805190086365,1.0,1.0,0.0,1.0,-2.798491716384888,2.798485517501831,6.296390438365052e-06,2.1614131927490234,0.8876650929450989,0.8876650929450989,0.0,109.8842544555664,113.0,37739.75390625,0.0,1776.34033203125,1.0,280.3017578125,282.749755859375,291.5824890136719,294.3565368652344,293.1499938964844,293.1499938964844,280.3500061035156,37136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510231971740723,1.0,0.0,0.0,3.6572577953338623,3.65728211402893,8.924922099140531e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5565.54248046875,0.0,1549.781982421875,1683.569091796875,0.0,2944.85498046875,0.9077169299125672,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085708856582642,0.3713569641113281,0.3353036642074585,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578050017356873,0.4698708951473236,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654609560966492,0.4386039972305298,0.3067651689052582,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465912342071533,0.3006428480148315,0.286340981721878,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491522431373596,0.2060483694076538,0.9358698129653932,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510848045349,1.0,1.0,0.0,1.0,-2.802403211593628,2.802396774291992,6.313480753306067e-06,2.1641945838928223,0.8833140730857849,0.8833140730857849,0.0,111.0052490234375,131.0,37565.74609375,0.0,1787.70849609375,1.0,280.34234619140625,282.8070983886719,291.55548095703125,294.3387145996094,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437747359275818,1.0,0.0,0.0,3.636876821517944,3.6369009017944336,8.825726354189101e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5291.98876953125,0.0,1526.912353515625,1683.569091796875,0.0,2877.001953125,0.903125524520874,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974279165267944,0.3715803921222687,0.3354105651378631,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595924258232117,0.4869086444377899,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565980434417723,0.4426974952220917,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.3015485405921936,0.2871380746364593,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.741074800491333,0.2063518464565277,0.9371018409729004,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069312722888e-06,2.18421483039856,0.878005862236023,0.878005862236023,0.0,116.33080291748048,134.0,36592.84765625,0.0,1854.3028564453125,1.0,280.6415100097656,283.0653076171875,291.5120849609375,294.19549560546875,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270978927612305,1.0,0.0,0.0,3.6011343002319336,3.601158142089844,8.653104259792599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5200.45361328125,0.0,1486.3839111328125,1683.569091796875,0.0,2721.446533203125,0.8950450420379639,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974279165267944,0.3715803921222687,0.3354105651378631,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595924258232117,0.4869086444377899,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565980434417723,0.4426974952220917,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.3015485405921936,0.2871380746364593,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.741074800491333,0.2063518464565277,0.9371018409729004,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069312722888e-06,2.18421483039856,0.878005862236023,0.878005862236023,0.0,116.33080291748048,134.0,36592.84765625,0.0,1854.3028564453125,1.0,280.6415100097656,283.0653076171875,291.5120849609375,294.19549560546875,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270978927612305,1.0,0.0,0.0,3.6011343002319336,3.601158142089844,8.653104259792599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5200.45361328125,0.0,1486.3839111328125,1683.569091796875,0.0,2721.446533203125,0.8950450420379639,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905344605445862,0.3723044991493225,0.3360524177551269,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597647428512573,0.4989184439182281,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513718485832214,0.446834534406662,0.3124049305915832,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325904607772827,0.3028425872325897,0.2883638143539428,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772226333618,0.2070607990026474,0.9403795003890992,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316458344459534,1.0,1.0,0.0,1.0,-2.8528313636779785,2.8528249263763428,6.542141818499658e-06,2.2028675079345703,0.8759230971336365,0.8759230971336365,0.0,120.4055633544922,134.0,35640.37109375,0.0,1912.2708740234373,1.0,280.9364929199219,283.3114624023437,291.4843139648437,294.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150749802589417,1.0,0.0,0.0,3.5777297019958496,3.5777533054351807,8.540993121641804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5401.4755859375,0.0,1459.36083984375,1683.569091796875,0.0,2610.004638671875,0.8896709084510803,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897876739501953,0.3723975718021393,0.3361681997776031,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.559755802154541,0.5003126859664917,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950859308242798,0.447397232055664,0.3128179013729095,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320422172546387,0.3030281066894531,0.2885584533214569,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357774972915649,0.2071699500083923,0.9409417510032654,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323838591575623,1.0,1.0,0.0,1.0,-2.85605263710022,2.856046199798584,6.556914286193205e-06,2.205350637435913,0.8755108714103699,0.8755108714103699,0.0,120.89968872070312,137.0,35635.80078125,0.0,1919.848876953125,1.0,280.9411926269531,283.3194580078125,291.4891967773437,294.1015625,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147391080856323,1.0,0.0,0.0,3.574968338012696,3.574991703033448,8.527813406544738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5118.4287109375,0.0,1456.2587890625,1683.569091796875,0.0,2606.90185546875,0.8890359401702881,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844177722930908,0.3735491931438446,0.3372264206409454,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599622130393982,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947490096092224,0.4524681568145752,0.3163507878780365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282286524772644,0.3048504590988159,0.2903080582618713,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083141952753067,0.9462419152259828,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679698799416656e-06,2.2258663177490234,0.8758116960525513,0.8758116960525513,0.0,124.75636291503906,140.0,34837.3828125,0.0,1982.004150390625,1.0,281.2409973144531,283.5756225585937,291.4614562988281,294.0150146484375,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051818013191223,1.0,0.0,0.0,3.55996322631836,3.559986352920532,8.456376576759794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5045.8115234375,0.0,1438.0433349609375,1683.569091796875,0.0,2518.89501953125,0.8854780197143555,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844177722930908,0.3735491931438446,0.3372264206409454,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599622130393982,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947490096092224,0.4524681568145752,0.3163507878780365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282286524772644,0.3048504590988159,0.2903080582618713,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083141952753067,0.9462419152259828,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679698799416656e-06,2.2258663177490234,0.8758116960525513,0.8758116960525513,0.0,124.75636291503906,140.0,34837.3828125,0.0,1982.004150390625,1.0,281.2409973144531,283.5756225585937,291.4614562988281,294.0150146484375,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051818013191223,1.0,0.0,0.0,3.55996322631836,3.559986352920532,8.456376576759794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5045.8115234375,0.0,1438.0433349609375,1683.569091796875,0.0,2518.89501953125,0.8854780197143555,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803940415382385,0.3749819695949554,0.3385360538959503,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605003237724304,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580115318298,0.4578546583652496,0.3201025128364563,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255606293678284,0.3069325387477875,0.2923058569431305,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101211547851,0.9526770114898682,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095919132232666,6.8048098000872415e-06,2.246577739715576,0.878888726234436,0.878888726234436,0.0,128.23435974121094,143.0,34109.55078125,0.0,2043.765625,1.0,281.5409240722656,283.82891845703125,291.4287109375,293.9315795898437,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974716424942017,1.0,0.0,0.0,3.5571155548095703,3.5571389198303223,8.442854095846997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4977.6962890625,0.0,1432.6611328125,1683.569091796875,0.0,2448.33154296875,0.8846073150634766,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803940415382385,0.3749819695949554,0.3385360538959503,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605003237724304,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580115318298,0.4578546583652496,0.3201025128364563,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255606293678284,0.3069325387477875,0.2923058569431305,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101211547851,0.9526770114898682,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095919132232666,6.8048098000872415e-06,2.246577739715576,0.878888726234436,0.878888726234436,0.0,128.23435974121094,143.0,34109.55078125,0.0,2043.765625,1.0,281.5409240722656,283.82891845703125,291.4287109375,293.9315795898437,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974716424942017,1.0,0.0,0.0,3.5571155548095703,3.5571389198303223,8.442854095846997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4977.6962890625,0.0,1432.6611328125,1683.569091796875,0.0,2448.33154296875,0.8846073150634766,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.878642201423645,0.3757672309875488,0.3392167687416076,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9990000128746032,0.5608579516410828,0.5238316655158997,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.9448739290237428,0.4606322050094604,0.3220098912715912,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.824456512928009,0.3080378472805023,0.2933486700057983,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.7290210127830505,0.2104776352643966,0.9561476111412048,285.2080078125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2191467285156,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.923067569732666,2.923060655593872,6.867893716844264e-06,2.2569501399993896,0.8820884227752686,0.8820884227752686,0.0,129.8986358642578,143.0,33462.3671875,0.0,2074.6982421875,1.0,281.7961730957031,284.0205383300781,291.3876037597656,293.7879943847656,293.1499938964844,293.1499938964844,281.8500061035156,35874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918931245803833,1.0,0.0,0.0,3.560100078582764,3.5601232051849365,8.457026865471562e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5126.80517578125,0.0,1434.516845703125,1683.569091796875,0.0,2397.54931640625,0.8851827383041382,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773303627967834,0.3767028450965881,0.3400711417198181,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9990000128746032,0.5613811016082764,0.5274550914764404,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.9446622729301452,0.4635609090328216,0.3240520060062408,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236928582191467,0.3092498481273651,0.2945063710212707,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283879518508911,0.2113404422998428,0.960074245929718,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496690273284912,1.0,1.0,0.0,1.0,-2.9370150566101074,2.937008142471313,6.933516942808637e-06,2.267686605453491,0.8850104808807373,0.8850104808807373,0.0,131.46051025390625,146.0,33544.1640625,0.0,2106.19580078125,1.0,281.8409423828125,284.08428955078125,291.3919677734375,293.8504943847656,293.1499938964844,293.1499938964844,282.1499938964844,35712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906773686408997,1.0,0.0,0.0,3.566887378692627,3.5669105052948,8.489304264003295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4917.998046875,0.0,1440.54931640625,1683.569091796875,0.0,2386.5146484375,0.8865392804145813,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747761845588684,0.3788532614707947,0.3419784903526306,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989941716194152,0.5629400014877319,0.5327101349830627,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944249987602234,0.4697202444076538,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103118896484,0.3118860125541687,0.2969968616962433,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272143959999084,0.2132551521062851,0.9687290787696838,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.9641366004943848,2.964129447937012,7.062106760713505e-06,2.2886037826538086,0.8945421576499939,0.8945421576499939,0.0,134.66302490234375,149.0,33128.328125,0.0,2169.05810546875,1.0,282.1411437988281,284.3428649902344,291.3578796386719,293.7846374511719,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785350501537323,1.0,0.0,0.0,3.590158462524414,3.590181827545166,8.600437695349683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4868.822265625,0.0,1462.856201171875,1683.569091796875,0.0,2338.3095703125,0.8914753198623657,1.0,0.0,3.0,1.0,0.0
