time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747761845588684,0.3788532614707947,0.3419784903526306,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989941716194152,0.5629400014877319,0.5327101349830627,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944249987602234,0.4697202444076538,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103118896484,0.3118860125541687,0.2969968616962433,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272143959999084,0.2132551521062851,0.9687290787696838,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.9641366004943848,2.964129447937012,7.062106760713505e-06,2.2886037826538086,0.8945421576499939,0.8945421576499939,0.0,134.66302490234375,149.0,33128.328125,0.0,2169.05810546875,1.0,282.1411437988281,284.3428649902344,291.3578796386719,293.7846374511719,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785350501537323,1.0,0.0,0.0,3.590158462524414,3.590181827545166,8.600437695349683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4868.822265625,0.0,1462.856201171875,1683.569091796875,0.0,2338.3095703125,0.8914753198623657,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724624514579773,0.3812869489192962,0.3441720902919769,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9966992735862732,0.5655169486999512,0.5352105498313904,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440255165100098,0.4761980175971985,0.3328054845333099,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099173545837,0.3147604167461395,0.2997339069843292,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262530326843262,0.2153812050819397,0.9784230589866638,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605888962745667,1.0,1.0,0.0,1.0,-2.9901375770568848,2.990130424499512,7.186398761405144e-06,2.3086156845092773,0.9071393609046936,0.9071393609046936,0.0,137.89666748046875,152.0,32702.583984375,0.0,2231.1396484375,1.0,282.4413757324219,284.59381103515625,291.3218688964844,293.7190246582031,293.1499938964844,293.1499938964844,282.1499938964844,35024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810533046722412,1.0,0.0,0.0,3.625807523727417,3.625831127166748,8.772084356678533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5370.54833984375,0.0,1499.17041015625,1683.569091796875,0.0,2299.602294921875,0.8992104530334473,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724624514579773,0.3812869489192962,0.3441720902919769,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9966992735862732,0.5655169486999512,0.5352105498313904,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440255165100098,0.4761980175971985,0.3328054845333099,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099173545837,0.3147604167461395,0.2997339069843292,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262530326843262,0.2153812050819397,0.9784230589866638,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605888962745667,1.0,1.0,0.0,1.0,-2.9901375770568848,2.990130424499512,7.186398761405144e-06,2.3086156845092773,0.9071393609046936,0.9071393609046936,0.0,137.89666748046875,152.0,32702.583984375,0.0,2231.1396484375,1.0,282.4413757324219,284.59381103515625,291.3218688964844,293.7190246582031,293.1499938964844,293.1499938964844,282.1499938964844,35024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810533046722412,1.0,0.0,0.0,3.625807523727417,3.625831127166748,8.772084356678533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5370.54833984375,0.0,1499.17041015625,1683.569091796875,0.0,2299.602294921875,0.8992104530334473,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816637992858886,0.3452634215354919,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.992313027381897,0.5664530992507935,0.5368403196334839,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639078617096,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195885658264,0.316414326429367,0.3018442690372467,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233935594558716,0.2166264355182647,0.9861321449279784,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673146247864,1.0,1.0,0.0,1.0,-3.0096914768218994,3.0096843242645264,7.281047601281898e-06,2.3238627910614014,0.913390815258026,0.913390815258026,0.0,141.98934936523438,155.0,33583.9921875,0.0,2287.001953125,1.0,282.1578674316406,284.35528564453125,291.37506103515625,293.9267578125,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024287819862366,1.0,0.0,0.0,3.6592228412628174,3.659246683120728,8.934514994507481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5489.0400390625,0.0,1536.9075927734375,1683.569091796875,0.0,2493.651611328125,0.906728446483612,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816637992858886,0.3452634215354919,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.992313027381897,0.5664530992507935,0.5368403196334839,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639078617096,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195885658264,0.316414326429367,0.3018442690372467,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233935594558716,0.2166264355182647,0.9861321449279784,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673146247864,1.0,1.0,0.0,1.0,-3.0096914768218994,3.0096843242645264,7.281047601281898e-06,2.3238627910614014,0.913390815258026,0.913390815258026,0.0,141.98934936523438,155.0,33583.9921875,0.0,2287.001953125,1.0,282.1578674316406,284.35528564453125,291.37506103515625,293.9267578125,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024287819862366,1.0,0.0,0.0,3.6592228412628174,3.659246683120728,8.934514994507481e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5489.0400390625,0.0,1536.9075927734375,1683.569091796875,0.0,2493.651611328125,0.906728446483612,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802320957183838,0.344490110874176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984009325504303,0.5653954148292542,0.5364396572113037,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283103466034,0.4836144149303436,0.3388819098472595,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564645767212,0.3166589140892029,0.3025618195533752,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.2166888266801834,0.9885658025741576,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693572163581848,1.0,1.0,0.0,1.0,-3.014915704727173,3.0149083137512207,7.306466159207048e-06,2.3279478549957275,0.9161966443061828,0.9161966443061828,0.0,147.29566955566406,158.0,34348.4609375,0.0,2323.69921875,1.0,281.8580322265625,284.0904541015625,291.3323974609375,293.9683532714844,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217570185661316,1.0,0.0,0.0,3.684047222137451,3.68407154083252,9.05615138435678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5554.4443359375,0.0,1566.4964599609375,1683.569091796875,0.0,2671.85498046875,0.9124364256858826,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802320957183838,0.344490110874176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984009325504303,0.5653954148292542,0.5364396572113037,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283103466034,0.4836144149303436,0.3388819098472595,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564645767212,0.3166589140892029,0.3025618195533752,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.2166888266801834,0.9885658025741576,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693572163581848,1.0,1.0,0.0,1.0,-3.014915704727173,3.0149083137512207,7.306466159207048e-06,2.3279478549957275,0.9161966443061828,0.9161966443061828,0.0,147.29566955566406,158.0,34348.4609375,0.0,2323.69921875,1.0,281.8580322265625,284.0904541015625,291.3323974609375,293.9683532714844,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217570185661316,1.0,0.0,0.0,3.684047222137451,3.68407154083252,9.05615138435678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5554.4443359375,0.0,1566.4964599609375,1683.569091796875,0.0,2671.85498046875,0.9124364256858826,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629775047302,0.379197359085083,0.3437965214252472,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793580174446106,0.5644577741622925,0.5358274579048157,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.927836298942566,0.4847122430801391,0.3398243486881256,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061248064041138,0.3164640069007873,0.3025995194911957,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135512232780457,0.2164207547903061,0.988357961177826,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708196759223938,1.0,1.0,0.0,1.0,-3.0142784118652344,3.0142712593078613,7.30335341359023e-06,2.327445268630981,0.9156835675239564,0.9156835675239564,0.0,149.93426513671875,158.0,34992.1796875,0.0,2336.107177734375,1.0,281.6002502441406,283.8861694335937,291.3226013183594,294.0677185058594,293.1499938964844,293.1499938964844,281.54998779296875,35505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309582471847534,1.0,0.0,0.0,3.692805767059326,3.6928300857543945,9.099262570089196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5365.0390625,0.0,1577.5694580078125,1683.569091796875,0.0,2757.36767578125,0.914462387561798,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.848379373550415,0.3779797852039337,0.3428363502025604,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742335081100464,0.563283383846283,0.5348875522613525,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230787754058838,0.4856199324131012,0.340555876493454,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017275929450989,0.3160852789878845,0.3024052083492279,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095756530761719,0.2159748673439026,0.9871708750724792,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719876289367676,1.0,1.0,0.0,1.0,-3.011216402053833,3.011209011077881,7.288475444511278e-06,2.325061082839966,0.915756106376648,0.915756106376648,0.0,152.61109924316406,161.0,35014.89453125,0.0,2344.291748046875,1.0,281.55780029296875,283.8244323730469,291.268310546875,293.9555358886719,293.1499938964844,293.1499938964844,281.25,35633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345907330513,1.0,0.0,0.0,3.698498964309693,3.69852352142334,9.127341513703868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5608.45263671875,0.0,1585.02099609375,1683.569091796875,0.0,2791.220947265625,0.9158611297607422,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723932266235,0.3407076299190521,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964114546775818,0.5605575442314148,0.5326719880104065,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980988502502,0.3150149285793304,0.3017109930515289,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947865486145,0.2147619575262069,0.9832349419593812,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736760497093201,1.0,1.0,0.0,1.0,-3.001960515975952,3.001953125,7.243566415127134e-06,2.317840576171875,0.9121025204658508,0.9121025204658508,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67431640625,1.0,281.2578125,283.560791015625,291.2140808105469,293.9403076171875,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432225584983826,1.0,0.0,0.0,3.701409578323364,3.701434135437012,9.141713235294446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5661.36669921875,0.0,1590.7060546875,1683.569091796875,0.0,2871.837890625,0.9167207479476928,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723932266235,0.3407076299190521,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964114546775818,0.5605575442314148,0.5326719880104065,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980988502502,0.3150149285793304,0.3017109930515289,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947865486145,0.2147619575262069,0.9832349419593812,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736760497093201,1.0,1.0,0.0,1.0,-3.001960515975952,3.001953125,7.243566415127134e-06,2.317840576171875,0.9121025204658508,0.9121025204658508,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67431640625,1.0,281.2578125,283.560791015625,291.2140808105469,293.9403076171875,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432225584983826,1.0,0.0,0.0,3.701409578323364,3.701434135437012,9.141713235294446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5661.36669921875,0.0,1590.7060546875,1683.569091796875,0.0,2871.837890625,0.9167207479476928,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.8312615156173706,0.3724054098129272,0.3383890390396118,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.954508662223816,0.5575675368309021,0.5301494598388672,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.9074581265449524,0.4882288873195648,0.3427957892417907,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861505746841431,0.313689112663269,0.3007206320762634,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944408416748047,0.2132973372936248,0.9778956770896912,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746250748634338,1.0,1.0,0.0,1.0,-2.989699363708496,2.989692211151123,7.1843055593490135e-06,2.308282852172852,0.9056392312049866,0.9056392312049866,0.0,161.81748962402344,164.0,36200.765625,0.0,2352.322998046875,1.0,280.9591064453125,283.3062744140625,291.1770324707031,293.94439697265625,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500493764877319,1.0,0.0,0.0,3.692559003829956,3.692583560943604,9.098047257793952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5396.60205078125,0.0,1583.060791015625,1683.569091796875,0.0,2935.7333984375,0.9149529933929444,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309418559074402,0.3722957372665405,0.3382876217365265,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541131258010864,0.557450532913208,0.5300372242927551,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850180625916,0.4882839620113373,0.3428317308425903,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.785856306552887,0.313636839389801,0.3006736934185028,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941462755203247,0.2132368981838226,0.9776463508605956,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746527314186096,1.0,1.0,0.0,1.0,-2.989129543304444,2.9891223907470703,7.1815497904026415e-06,2.307835578918457,0.905421495437622,0.905421495437622,0.0,161.9871826171875,167.0,36194.22265625,0.0,2352.155029296875,1.0,280.9578552246094,283.304443359375,291.1730651855469,293.9365539550781,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499637842178345,1.0,0.0,0.0,3.692018032073975,3.692042589187622,9.095381869883568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5718.2529296875,0.0,1582.5086669921875,1683.569091796875,0.0,2934.931640625,0.9148392677307128,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692382276058197,0.3357464969158172,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445794224739076,0.5541781187057495,0.5271900296211243,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139898777008,0.3437026441097259,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789457440376282,0.3121180534362793,0.2994545698165893,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640789270401,0.9711577892303468,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744348526000977,2.9744277000427246,7.110851584002376e-06,2.2963767051696777,0.8961271643638611,0.8961271643638611,0.0,165.9846649169922,170.0,36856.203125,0.0,2345.908447265625,1.0,280.657958984375,283.0612487792969,291.1430969238281,293.9499816894531,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856421947479248,1.0,0.0,0.0,3.670166730880737,3.6701910495758057,8.98803762083844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5148.3056640625,0.0,1560.3243408203125,1683.569091796875,0.0,2995.45263671875,0.9101780652999878,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692382276058197,0.3357464969158172,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445794224739076,0.5541781187057495,0.5271900296211243,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139898777008,0.3437026441097259,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789457440376282,0.3121180534362793,0.2994545698165893,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640789270401,0.9711577892303468,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744348526000977,2.9744277000427246,7.110851584002376e-06,2.2963767051696777,0.8961271643638611,0.8961271643638611,0.0,165.9846649169922,170.0,36856.203125,0.0,2345.908447265625,1.0,280.657958984375,283.0612487792969,291.1430969238281,293.9499816894531,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856421947479248,1.0,0.0,0.0,3.670166730880737,3.6701910495758057,8.98803762083844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5148.3056640625,0.0,1560.3243408203125,1683.569091796875,0.0,2995.45263671875,0.9101780652999878,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697959899902,0.3679989874362945,0.3342098295688629,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938385844230652,0.5527567267417908,0.5253747701644897,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747295498847961,0.3117034435272217,0.2988099157810211,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.210707202553749,0.9665151238441468,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757043957710266,1.0,1.0,0.0,1.0,-2.9659841060638428,2.965977191925049,7.069857929309364e-06,2.2895724773406982,0.8923045992851257,0.8923045992851257,0.0,168.65106201171875,173.0,35819.14453125,0.0,2344.196533203125,1.0,280.9422607421875,283.2848205566406,291.0318908691406,293.6771545410156,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393457531929016,1.0,0.0,0.0,3.648396015167236,3.6484200954437256,8.88172394297726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5016.44140625,0.0,1535.593994140625,1683.569091796875,0.0,2835.603271484375,0.9053153395652772,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697959899902,0.3679989874362945,0.3342098295688629,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938385844230652,0.5527567267417908,0.5253747701644897,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747295498847961,0.3117034435272217,0.2988099157810211,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.210707202553749,0.9665151238441468,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757043957710266,1.0,1.0,0.0,1.0,-2.9659841060638428,2.965977191925049,7.069857929309364e-06,2.2895724773406982,0.8923045992851257,0.8923045992851257,0.0,168.65106201171875,173.0,35819.14453125,0.0,2344.196533203125,1.0,280.9422607421875,283.2848205566406,291.0318908691406,293.6771545410156,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393457531929016,1.0,0.0,0.0,3.648396015167236,3.6484200954437256,8.88172394297726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5016.44140625,0.0,1535.593994140625,1683.569091796875,0.0,2835.603271484375,0.9053153395652772,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.817663848400116,0.3680587708950043,0.3340646624565124,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370133280754088,0.5528241395950317,0.5251972079277039,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.4942161440849304,0.3466137945652008,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739436030387878,0.3120087683200836,0.2989493310451507,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.681623101234436,0.2107099294662475,0.9659630060195924,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.576287567615509,1.0,1.0,0.0,1.0,-2.9666430950164795,2.966636180877685,7.07275921740802e-06,2.2899768352508545,0.8924965262413025,0.8924965262413025,0.0,169.44000244140625,173.0,35155.39453125,0.0,2349.380126953125,1.0,281.1986694335937,283.4854736328125,290.98956298828125,293.5072631835937,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828070878982544,1.0,0.0,0.0,3.6401689052581774,3.640192985534668,8.841712428875326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5176.28271484375,0.0,1525.5924072265625,1683.569091796875,0.0,2730.49462890625,0.9034488797187804,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630999565125,0.3684421181678772,0.334335058927536,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366637468338012,0.553290069103241,0.5255222320556641,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992960453033447,0.4966343641281128,0.3482318818569183,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739391326904297,0.3125974237918854,0.2994188666343689,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315319061279,0.2109716534614563,0.9667320847511292,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.577150285243988,1.0,1.0,0.0,1.0,-2.970787525177002,2.970780611038208,7.092356099747121e-06,2.2930986881256104,0.8921359181404114,0.8921359181404114,0.0,169.95263671875,176.0,35115.61328125,0.0,2359.46044921875,1.0,281.2417907714844,283.5468444824219,291.0068359375,293.5688781738281,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221677541732788,1.0,0.0,0.0,3.6347689628601074,3.6347928047180176,8.815498517833475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4948.15185546875,0.0,1518.8438720703125,1683.569091796875,0.0,2675.66357421875,0.9021324515342712,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566454410553,0.3696902394294739,0.3353233933448791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366241097450256,0.5548525452613831,0.5268070697784424,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016940593719482,0.5019950270652771,0.3518374562263489,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.774522066116333,0.3142618834972381,0.300852507352829,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119791954755783,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.9842379093170166,2.984230756759644,7.156548235798255e-06,2.303405523300171,0.8951601386070251,0.8951601386070251,0.0,171.05052185058594,179.0,34509.29296875,0.0,2389.45947265625,1.0,281.5416259765625,283.80865478515625,291.0112609863281,293.5216979980469,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100450038909912,1.0,0.0,0.0,3.6319291591644287,3.631953001022339,8.801729904917011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4894.1201171875,0.0,1513.5518798828125,1683.569091796875,0.0,2563.607666015625,0.9013018608093262,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566454410553,0.3696902394294739,0.3353233933448791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366241097450256,0.5548525452613831,0.5268070697784424,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016940593719482,0.5019950270652771,0.3518374562263489,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.774522066116333,0.3142618834972381,0.300852507352829,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119791954755783,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.9842379093170166,2.984230756759644,7.156548235798255e-06,2.303405523300171,0.8951601386070251,0.8951601386070251,0.0,171.05052185058594,179.0,34509.29296875,0.0,2389.45947265625,1.0,281.5416259765625,283.80865478515625,291.0112609863281,293.5216979980469,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100450038909912,1.0,0.0,0.0,3.6319291591644287,3.631953001022339,8.801729904917011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4894.1201171875,0.0,1513.5518798828125,1683.569091796875,0.0,2563.607666015625,0.9013018608093262,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713832497596741,0.3367678821086883,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369076490402222,0.5569846630096436,0.5287081003189087,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350801467895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542827606201,0.3163799345493316,0.3027745187282562,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028631687164307,3.0028560161590576,7.246133918670239e-06,2.3177711963653564,0.9013251066207886,0.9013251066207886,0.0,172.42269897460938,182.0,33957.7578125,0.0,2430.6298828125,1.0,281.8416442871094,284.06707763671875,291.0158386230469,293.4865417480469,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014809489250183,1.0,0.0,0.0,3.641015291213989,3.6410391330718994,8.845823913361528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5418.41455078125,0.0,1521.209716796875,1683.569091796875,0.0,2484.97265625,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713832497596741,0.3367678821086883,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369076490402222,0.5569846630096436,0.5287081003189087,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350801467895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542827606201,0.3163799345493316,0.3027745187282562,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028631687164307,3.0028560161590576,7.246133918670239e-06,2.3177711963653564,0.9013251066207886,0.9013251066207886,0.0,172.42269897460938,182.0,33957.7578125,0.0,2430.6298828125,1.0,281.8416442871094,284.06707763671875,291.0158386230469,293.4865417480469,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014809489250183,1.0,0.0,0.0,3.641015291213989,3.6410391330718994,8.845823913361528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5418.41455078125,0.0,1521.209716796875,1683.569091796875,0.0,2484.97265625,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711448609828949,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933775007724762,0.5571368336677551,0.529617190361023,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117767453193665,0.3590863645076751,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739680409431458,0.3173690140247345,0.3042047917842865,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347317695618,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.31140244170092e-06,2.328332662582397,0.9011834263801576,0.9011834263801576,0.0,175.33445739746094,185.0,34723.30078125,0.0,2470.3779296875,1.0,281.5578308105469,283.83612060546875,291.1058349609375,293.72479248046875,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196148872375488,1.0,0.0,0.0,3.648025989532471,3.648049831390381,8.879921438165184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5541.4736328125,0.0,1529.752197265625,1683.569091796875,0.0,2652.001708984375,0.904714584350586,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711448609828949,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933775007724762,0.5571368336677551,0.529617190361023,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117767453193665,0.3590863645076751,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739680409431458,0.3173690140247345,0.3042047917842865,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347317695618,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.31140244170092e-06,2.328332662582397,0.9011834263801576,0.9011834263801576,0.0,175.33445739746094,185.0,34723.30078125,0.0,2470.3779296875,1.0,281.5578308105469,283.83612060546875,291.1058349609375,293.72479248046875,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196148872375488,1.0,0.0,0.0,3.648025989532471,3.648049831390381,8.879921438165184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5541.4736328125,0.0,1529.752197265625,1683.569091796875,0.0,2652.001708984375,0.904714584350586,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.3692016005516052,0.335974782705307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259706735610962,0.5552417635917664,0.5284155011177063,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995747566223145,0.5139756798744202,0.3609753847122192,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690524458885193,0.3170123100280761,0.3043206334114074,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767883896827698,0.2137698233127594,0.9821035861968994,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159356594085693,7.310254204639932e-06,2.328232765197754,0.8976466655731201,0.8976466655731201,0.0,179.86001586914062,188.0,35357.6953125,0.0,2493.0908203125,1.0,281.2582397460937,283.5795288085937,291.098876953125,293.7945861816406,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362720608711243,1.0,0.0,0.0,3.646253108978272,3.6462771892547607,8.871293175616302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5005.8828125,0.0,1529.5245361328125,1683.569091796875,0.0,2806.90576171875,0.9044677019119264,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.3692016005516052,0.335974782705307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259706735610962,0.5552417635917664,0.5284155011177063,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995747566223145,0.5139756798744202,0.3609753847122192,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690524458885193,0.3170123100280761,0.3043206334114074,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767883896827698,0.2137698233127594,0.9821035861968994,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159356594085693,7.310254204639932e-06,2.328232765197754,0.8976466655731201,0.8976466655731201,0.0,179.86001586914062,188.0,35357.6953125,0.0,2493.0908203125,1.0,281.2582397460937,283.5795288085937,291.098876953125,293.7945861816406,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362720608711243,1.0,0.0,0.0,3.646253108978272,3.6462771892547607,8.871293175616302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5005.8828125,0.0,1529.5245361328125,1683.569091796875,0.0,2806.90576171875,0.9044677019119264,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065027594566345,0.3686679899692535,0.3352571725845337,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221248626708984,0.5546356439590454,0.5276146531105042,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974937200546265,0.5155343413352966,0.3618576228618622,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665916681289673,0.3169778287410736,0.3042003214359283,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743962168693542,0.2136080414056778,0.9812855124473572,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.9841613769531,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.0140442848205566,3.014037132263184,7.300872766791144e-06,2.326690196990967,0.8992041349411011,0.8992041349411011,0.0,181.9982147216797,188.0,34676.59375,0.0,2500.537353515625,1.0,281.50128173828125,283.75506591796875,291.00543212890625,293.5382995605469,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829074501991272,1.0,0.0,0.0,3.645940065383911,3.645963907241821,8.869769203556643e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5132.509765625,0.0,1528.6639404296875,1683.569091796875,0.0,2739.83203125,0.904415249824524,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048733472824097,0.3687184453010559,0.3351572453975677,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200061559677124,0.5546492338180542,0.5274553298950195,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969269394874573,0.517682671546936,0.3632339239120483,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653495073318481,0.3173192143440246,0.3044349551200866,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199622154236,0.2137218862771988,0.9815455079078674,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.015974998474121,3.015967607498169,7.310029104701243e-06,2.3280954360961914,0.900295078754425,0.900295078754425,0.0,183.45266723632807,191.0,34603.55859375,0.0,2511.6435546875,1.0,281.54229736328125,283.8063659667969,290.9857177734375,293.5400695800781,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232647180557251,1.0,0.0,0.0,3.64812970161438,3.64815354347229,8.880426207724668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5480.5615234375,0.0,1530.5223388671875,1683.569091796875,0.0,2685.8408203125,0.9048192501068116,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674823939800262,0.3345828354358673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915113627910614,0.5533950924873352,0.5268364548683167,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656459152698517,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762406051158905,0.3172737956047058,0.3047724068164825,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544983863832,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.321236807911191e-06,2.329955577850342,0.89676833152771,0.89676833152771,0.0,186.7251892089844,194.0,35214.296875,0.0,2532.71533203125,1.0,281.2578430175781,283.5704040527344,291.0542907714844,293.7134704589844,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317940831184387,1.0,0.0,0.0,3.644830465316773,3.6448545455932617,8.86437192093581e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4985.8154296875,0.0,1528.2933349609375,1683.569091796875,0.0,2765.15283203125,0.9041845798492432,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674823939800262,0.3345828354358673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915113627910614,0.5533950924873352,0.5268364548683167,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656459152698517,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762406051158905,0.3172737956047058,0.3047724068164825,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544983863832,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.321236807911191e-06,2.329955577850342,0.89676833152771,0.89676833152771,0.0,186.7251892089844,194.0,35214.296875,0.0,2532.71533203125,1.0,281.2578430175781,283.5704040527344,291.0542907714844,293.7134704589844,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317940831184387,1.0,0.0,0.0,3.644830465316773,3.6448545455932617,8.86437192093581e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4985.8154296875,0.0,1528.2933349609375,1683.569091796875,0.0,2765.15283203125,0.9041845798492432,1.0,0.0,3.0,1.0,0.0
