time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205281257629,0.3671896159648895,0.3339989483356476,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639226436615,0.5530152320861816,0.5261385440826416,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324803352356,0.3680684268474579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177166283130646,0.3050302267074585,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248482227325,0.9817228317260742,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197319984436035,7.328253559535369e-06,2.330986499786377,0.8992227911949158,0.8992227911949158,0.0,189.77389526367188,197.0,34448.41015625,0.0,2551.280517578125,1.0,281.5421447753906,283.7977294921875,290.98162841796875,293.5151672363281,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185571432113647,1.0,0.0,0.0,3.645380735397339,3.645404577255249,8.867048109095776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4883.48828125,0.0,1527.736328125,1683.569091796875,0.0,2642.20751953125,0.9042307138442992,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205281257629,0.3671896159648895,0.3339989483356476,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639226436615,0.5530152320861816,0.5261385440826416,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324803352356,0.3680684268474579,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177166283130646,0.3050302267074585,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248482227325,0.9817228317260742,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197319984436035,7.328253559535369e-06,2.330986499786377,0.8992227911949158,0.8992227911949158,0.0,189.77389526367188,197.0,34448.41015625,0.0,2551.280517578125,1.0,281.5421447753906,283.7977294921875,290.98162841796875,293.5151672363281,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185571432113647,1.0,0.0,0.0,3.645380735397339,3.645404577255249,8.867048109095776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4883.48828125,0.0,1527.736328125,1683.569091796875,0.0,2642.20751953125,0.9042307138442992,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954044342041,0.3681991398334503,0.3347271382808685,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092808961868286,0.5541175007820129,0.5269396901130676,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770930290222,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695951461792,0.3191392123699188,0.3062257766723633,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866568803787,0.9850223660469056,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.031165361404419,3.031157970428467,7.383640422631288e-06,2.3397321701049805,0.9048629999160768,0.9048629999160768,0.0,191.6764678955078,200.0,33753.296875,0.0,2582.81494140625,1.0,281.841796875,284.045654296875,290.9745788574219,293.4350280761719,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037245869636536,1.0,0.0,0.0,3.655371904373169,3.655395984649658,8.915719718061155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5395.8583984375,0.0,1536.9949951171875,1683.569091796875,0.0,2505.52734375,0.9063015580177308,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954044342041,0.3681991398334503,0.3347271382808685,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092808961868286,0.5541175007820129,0.5269396901130676,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770930290222,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695951461792,0.3191392123699188,0.3062257766723633,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866568803787,0.9850223660469056,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.031165361404419,3.031157970428467,7.383640422631288e-06,2.3397321701049805,0.9048629999160768,0.9048629999160768,0.0,191.6764678955078,200.0,33753.296875,0.0,2582.81494140625,1.0,281.841796875,284.045654296875,290.9745788574219,293.4350280761719,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037245869636536,1.0,0.0,0.0,3.655371904373169,3.655395984649658,8.915719718061155e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5395.8583984375,0.0,1536.9949951171875,1683.569091796875,0.0,2505.52734375,0.9063015580177308,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.3675681948661804,0.3348122537136078,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062578082084656,0.5536239147186279,0.5271818041801453,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331671237945557,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576601505279541,0.3196766972541809,0.307194322347641,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.21470408141613,0.98812997341156,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.040010452270508,3.040002822875977,7.427269792970037e-06,2.3467605113983154,0.9040730595588684,0.9040730595588684,0.0,194.5899353027344,203.0,34408.625,0.0,2614.824951171875,1.0,281.5577392578125,283.8072814941406,291.0823669433594,293.6758117675781,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172504305839539,1.0,0.0,0.0,3.66173791885376,3.661761999130249,8.946802267928433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5515.1748046875,0.0,1545.1800537109375,1683.569091796875,0.0,2630.115478515625,0.9077909588813782,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.3675681948661804,0.3348122537136078,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062578082084656,0.5536239147186279,0.5271818041801453,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331671237945557,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576601505279541,0.3196766972541809,0.307194322347641,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.21470408141613,0.98812997341156,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.040010452270508,3.040002822875977,7.427269792970037e-06,2.3467605113983154,0.9040730595588684,0.9040730595588684,0.0,194.5899353027344,203.0,34408.625,0.0,2614.824951171875,1.0,281.5577392578125,283.8072814941406,291.0823669433594,293.6758117675781,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172504305839539,1.0,0.0,0.0,3.66173791885376,3.661761999130249,8.946802267928433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5515.1748046875,0.0,1545.1800537109375,1683.569091796875,0.0,2630.115478515625,0.9077909588813782,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919355392456,0.3666020929813385,0.3342342972755432,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034604430198668,0.5526224374771118,0.5265783667564392,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.89258873462677,0.534231424331665,0.375466912984848,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558109164237976,0.3194587528705597,0.307235449552536,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636503338813782,0.214479848742485,0.9881335496902466,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649106025696,1.0,1.0,0.0,1.0,-3.039814710617065,3.0398073196411133,7.426473530358635e-06,2.34667706489563,0.9016572833061218,0.9016572833061218,0.0,196.6364898681641,203.0,34993.1640625,0.0,2625.056884765625,1.0,281.3008728027344,283.6061706542969,291.1195068359375,293.8337707519531,293.1499938964844,293.1499938964844,281.25,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827079713344574,1.0,0.0,0.0,3.661564588546753,3.661588668823242,8.94595416411903e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5336.17724609375,0.0,1546.022216796875,1683.569091796875,0.0,2721.277587890625,0.907800793647766,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879816293716431,0.3653503060340881,0.333277016878128,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000403881072998,0.5512526631355286,0.5255035161972046,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.890372633934021,0.5349949598312378,0.3761210143566131,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.753399670124054,0.3189812004566192,0.306969553232193,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613280177116394,0.2140286266803741,0.9869688749313354,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506356239319,1.0,1.0,0.0,1.0,-3.036442995071411,3.036435604095459,7.4101167228946e-06,2.3441200256347656,0.8997958898544312,0.8997958898544312,0.0,198.96031188964844,206.0,34949.9453125,0.0,2630.60498046875,1.0,281.2580261230469,283.54522705078125,291.09649658203125,293.760009765625,293.1499938964844,293.1499938964844,280.95001220703125,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315688967704773,1.0,0.0,0.0,3.6583423614501953,3.658366441726685,8.930215926739038e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5581.53662109375,0.0,1543.32958984375,1683.569091796875,0.0,2763.055419921875,0.9071996808052064,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813850045204163,0.3625117540359497,0.3310249447822571,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929828405380249,0.5480223894119263,0.5228186249732971,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857840895652771,0.5361316800117493,0.3771404027938843,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7483610510826111,0.3176297545433044,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563549041748047,0.2127431333065033,0.9827147722244264,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.60346519947052,1.0,1.0,0.0,1.0,-3.025478839874268,3.0254714488983154,7.3567466642998625e-06,2.3356759548187256,0.8926483392715454,0.8926483392715454,0.0,203.51828002929688,209.0,35550.6015625,0.0,2633.074951171875,1.0,280.9582214355469,283.2933654785156,291.0838623046875,293.7926940917969,293.1499938964844,293.1499938964844,281.25,36417.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841065526008606,1.0,0.0,0.0,3.643558979034424,3.643583059310913,8.858187925397942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5033.54296875,0.0,1529.132568359375,1683.569091796875,0.0,2851.672119140625,0.9041013717651368,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813850045204163,0.3625117540359497,0.3310249447822571,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929828405380249,0.5480223894119263,0.5228186249732971,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857840895652771,0.5361316800117493,0.3771404027938843,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7483610510826111,0.3176297545433044,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563549041748047,0.2127431333065033,0.9827147722244264,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.60346519947052,1.0,1.0,0.0,1.0,-3.025478839874268,3.0254714488983154,7.3567466642998625e-06,2.3356759548187256,0.8926483392715454,0.8926483392715454,0.0,203.51828002929688,209.0,35550.6015625,0.0,2633.074951171875,1.0,280.9582214355469,283.2933654785156,291.0838623046875,293.7926940917969,293.1499938964844,293.1499938964844,281.25,36417.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841065526008606,1.0,0.0,0.0,3.643558979034424,3.643583059310913,8.858187925397942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5033.54296875,0.0,1529.132568359375,1683.569091796875,0.0,2851.672119140625,0.9041013717651368,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.77708500623703,0.3613840937614441,0.3296240568161011,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882376551628113,0.5464960932731628,0.5209556818008423,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835474252700806,0.5391051769256592,0.3788662552833557,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450771927833557,0.3172446489334106,0.305437833070755,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529331207275391,0.2120937407016754,0.9792349934577942,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044848561286926,1.0,1.0,0.0,1.0,-3.0187368392944336,3.018729448318481,7.3235141826444305e-06,2.330265998840332,0.8910713195800781,0.8910713195800781,0.0,206.6996154785156,212.0,34499.22265625,0.0,2636.53564453125,1.0,281.2420654296875,283.5101928710937,290.9891662597656,293.53668212890625,293.1499938964844,293.1499938964844,281.54998779296875,36335.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235766887664795,1.0,0.0,0.0,3.630242347717285,3.6302661895751953,8.793555821284826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4908.1025390625,0.0,1513.793212890625,1683.569091796875,0.0,2688.736572265625,0.9011025428771972,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.77708500623703,0.3613840937614441,0.3296240568161011,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882376551628113,0.5464960932731628,0.5209556818008423,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835474252700806,0.5391051769256592,0.3788662552833557,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450771927833557,0.3172446489334106,0.305437833070755,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529331207275391,0.2120937407016754,0.9792349934577942,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044848561286926,1.0,1.0,0.0,1.0,-3.0187368392944336,3.018729448318481,7.3235141826444305e-06,2.330265998840332,0.8910713195800781,0.8910713195800781,0.0,206.6996154785156,212.0,34499.22265625,0.0,2636.53564453125,1.0,281.2420654296875,283.5101928710937,290.9891662597656,293.53668212890625,293.1499938964844,293.1499938964844,281.54998779296875,36335.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235766887664795,1.0,0.0,0.0,3.630242347717285,3.6302661895751953,8.793555821284826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4908.1025390625,0.0,1513.793212890625,1683.569091796875,0.0,2688.736572265625,0.9011025428771972,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866235613822937,0.5467155575752258,0.5208761692047119,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278151512146,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753588676452,0.3060267567634582,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526500701904,0.9800756573677064,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061840057373047,1.0,1.0,0.0,1.0,-3.0241587162017822,3.02415132522583,7.349560746661154e-06,2.3343303203582764,0.892838180065155,0.892838180065155,0.0,208.4293365478516,215.0,33683.1015625,0.0,2655.894775390625,1.0,281.54156494140625,283.7591857910156,290.98565673828125,293.4432983398437,293.1499938964844,293.1499938964844,281.8500061035156,36112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804627537727356,1.0,0.0,0.0,3.6252849102020255,3.625308752059937,8.769555961407605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4840.45947265625,0.0,1506.6807861328125,1683.569091796875,0.0,2513.808837890625,0.8998502492904663,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866235613822937,0.5467155575752258,0.5208761692047119,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278151512146,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753588676452,0.3060267567634582,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526500701904,0.9800756573677064,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061840057373047,1.0,1.0,0.0,1.0,-3.0241587162017822,3.02415132522583,7.349560746661154e-06,2.3343303203582764,0.892838180065155,0.892838180065155,0.0,208.4293365478516,215.0,33683.1015625,0.0,2655.894775390625,1.0,281.54156494140625,283.7591857910156,290.98565673828125,293.4432983398437,293.1499938964844,293.1499938964844,281.8500061035156,36112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804627537727356,1.0,0.0,0.0,3.6252849102020255,3.625308752059937,8.769555961407605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4840.45947265625,0.0,1506.6807861328125,1683.569091796875,0.0,2513.808837890625,0.8998502492904663,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757535576820374,0.3629476130008697,0.3307015597820282,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862030506134033,0.5478597283363342,0.5217993855476379,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445990443229675,0.3196063637733459,0.3073629736900329,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134768813848495,0.9841747283935548,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086647510528564,1.0,1.0,0.0,1.0,-3.037293195724488,3.037285804748535,7.413448656734545e-06,2.3444302082061768,0.897567868232727,0.897567868232727,0.0,209.8925018310547,218.0,32955.671875,0.0,2688.90673828125,1.0,281.8415832519531,284.00787353515625,291.01251220703125,293.41082763671875,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790357232093811,1.0,0.0,0.0,3.6306540966033936,3.630677938461304,8.795550456852652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4786.90087890625,0.0,1510.5274658203125,1683.569091796875,0.0,2383.61083984375,0.9008609652519226,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757535576820374,0.3629476130008697,0.3307015597820282,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862030506134033,0.5478597283363342,0.5217993855476379,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445990443229675,0.3196063637733459,0.3073629736900329,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134768813848495,0.9841747283935548,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086647510528564,1.0,1.0,0.0,1.0,-3.037293195724488,3.037285804748535,7.413448656734545e-06,2.3444302082061768,0.897567868232727,0.897567868232727,0.0,209.8925018310547,218.0,32955.671875,0.0,2688.90673828125,1.0,281.8415832519531,284.00787353515625,291.01251220703125,293.41082763671875,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790357232093811,1.0,0.0,0.0,3.6306540966033936,3.630677938461304,8.795550456852652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4786.90087890625,0.0,1510.5274658203125,1683.569091796875,0.0,2383.61083984375,0.9008609652519226,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421731948853,0.3636540174484253,0.3312681317329407,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860381841659546,0.5486197471618652,0.5224316716194153,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790932655334,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448070049285889,0.3205217123031616,0.3081753551959991,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524505615234375,0.2141440659761428,0.9869649410247804,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101489067077637,1.0,1.0,0.0,1.0,-3.045367956161499,3.045360326766968,7.4529220910335425e-06,2.3506643772125244,0.901714026927948,0.901714026927948,0.0,210.7418365478516,218.0,32309.537109375,0.0,2709.062255859375,1.0,282.0982666015625,284.2007751464844,291.0020751953125,293.2977905273437,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825517058372498,1.0,0.0,0.0,3.6372995376586914,3.6373233795166016,8.827778970044164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4943.16259765625,0.0,1516.6329345703125,1683.569091796875,0.0,2313.08056640625,0.9022732973098756,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764790534973,0.3644779324531555,0.3320223093032837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861137628555298,0.5495257377624512,0.5232855677604675,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.5549810528755188,0.3895332813262939,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452164888381958,0.3215483129024505,0.3091395199298858,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.652903139591217,0.2149199098348617,0.9903807044029236,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118091940879822,1.0,1.0,0.0,1.0,-3.05507230758667,3.0550646781921387,7.500507308577653e-06,2.35815954208374,0.9052199721336364,0.9052199721336364,0.0,211.5487060546875,221.0,32268.111328125,0.0,2732.292236328125,1.0,282.1417541503906,284.2535400390625,291.037353515625,293.3883056640625,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779778778553009,1.0,0.0,0.0,3.647037982940674,3.647062063217163,8.875113053363748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5290.97412109375,0.0,1526.4417724609375,1683.569091796875,0.0,2288.154296875,0.904321312904358,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579081535339,0.3640706539154053,0.332357257604599,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837563991546631,0.5492018461227417,0.523759126663208,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102266311646,0.3223036825656891,0.3103757500648498,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155646085739135,0.99521666765213,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059103965759,1.0,1.0,0.0,1.0,-3.067140579223633,3.0671331882476807,7.560468020528788e-06,2.367720365524292,0.9063678979873656,0.9063678979873656,0.0,214.6810302734375,224.0,32919.92578125,0.0,2772.480712890625,1.0,281.8577575683594,284.0111389160156,291.1492004394531,293.6403503417969,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972933053970337,1.0,0.0,0.0,3.6605629920959473,3.660587072372437,8.941061082623492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5408.05078125,0.0,1542.4197998046875,1683.569091796875,0.0,2446.70458984375,0.9073967337608336,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579081535339,0.3640706539154053,0.332357257604599,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837563991546631,0.5492018461227417,0.523759126663208,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102266311646,0.3223036825656891,0.3103757500648498,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155646085739135,0.99521666765213,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059103965759,1.0,1.0,0.0,1.0,-3.067140579223633,3.0671331882476807,7.560468020528788e-06,2.367720365524292,0.9063678979873656,0.9063678979873656,0.0,214.6810302734375,224.0,32919.92578125,0.0,2772.480712890625,1.0,281.8577575683594,284.0111389160156,291.1492004394531,293.6403503417969,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972933053970337,1.0,0.0,0.0,3.6605629920959473,3.660587072372437,8.941061082623492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5408.05078125,0.0,1542.4197998046875,1683.569091796875,0.0,2446.70458984375,0.9073967337608336,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866853713989,0.36198690533638,0.3309548199176788,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782361149787903,0.5468625426292419,0.5221325755119324,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404578328132629,0.321684718132019,0.3102520108222961,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.2150765806436538,0.9950471520423888,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551078397227684e-06,2.366332769393921,0.9041296243667604,0.9041296243667604,0.0,219.3413848876953,227.0,33538.27734375,0.0,2792.932861328125,1.0,281.55816650390625,283.7488098144531,291.1575012207031,293.7225646972656,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139103055000305,1.0,0.0,0.0,3.6649580001831055,3.6649820804595934,8.962543347479368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5475.12890625,0.0,1549.1337890625,1683.569091796875,0.0,2599.24853515625,0.9085366129875184,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866853713989,0.36198690533638,0.3309548199176788,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782361149787903,0.5468625426292419,0.5221325755119324,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404578328132629,0.321684718132019,0.3102520108222961,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.2150765806436538,0.9950471520423888,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551078397227684e-06,2.366332769393921,0.9041296243667604,0.9041296243667604,0.0,219.3413848876953,227.0,33538.27734375,0.0,2792.932861328125,1.0,281.55816650390625,283.7488098144531,291.1575012207031,293.7225646972656,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139103055000305,1.0,0.0,0.0,3.6649580001831055,3.6649820804595934,8.962543347479368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5475.12890625,0.0,1549.1337890625,1683.569091796875,0.0,2599.24853515625,0.9085366129875184,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841791152954,0.3289027214050293,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720721006393433,0.543752908706665,0.5195521116256714,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828684806824,0.3204419016838074,0.3093984425067901,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139784842729568,0.991643726825714,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.50518938730238e-06,2.3591468334198,0.8994032144546509,0.8994032144546509,0.0,224.03237915039065,230.0,34286.34375,0.0,2798.8349609375,1.0,281.2581481933594,283.5007629394531,291.14306640625,293.76385498046875,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253079056739807,1.0,0.0,0.0,3.659555673599243,3.659579753875733,8.936141284721089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4950.3056640625,0.0,1545.0714111328125,1683.569091796875,0.0,2704.8115234375,0.9075055122375488,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841791152954,0.3289027214050293,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720721006393433,0.543752908706665,0.5195521116256714,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828684806824,0.3204419016838074,0.3093984425067901,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139784842729568,0.991643726825714,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.50518938730238e-06,2.3591468334198,0.8994032144546509,0.8994032144546509,0.0,224.03237915039065,230.0,34286.34375,0.0,2798.8349609375,1.0,281.2581481933594,283.5007629394531,291.14306640625,293.76385498046875,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253079056739807,1.0,0.0,0.0,3.659555673599243,3.659579753875733,8.936141284721089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4950.3056640625,0.0,1545.0714111328125,1683.569091796875,0.0,2704.8115234375,0.9075055122375488,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601677894592,0.358370840549469,0.3276358544826507,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678889274597168,0.5422313213348389,0.5177236795425415,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508133888245,0.3201019167900085,0.3088814318180084,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570181369781,0.9888246655464172,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502490997314453,7.477374310838059e-06,2.3546507358551025,0.8999815583229065,0.8999815583229065,0.0,227.33914184570312,233.0,33236.02734375,0.0,2804.98193359375,1.0,281.542236328125,283.7122802734375,291.0404357910156,293.5029602050781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084538578987122,1.0,0.0,0.0,3.655780792236328,3.6558048725128174,8.917715490497358e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5402.00146484375,0.0,1540.21484375,1683.569091796875,0.0,2548.962158203125,0.906633734703064,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601677894592,0.358370840549469,0.3276358544826507,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678889274597168,0.5422313213348389,0.5177236795425415,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508133888245,0.3201019167900085,0.3088814318180084,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570181369781,0.9888246655464172,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502490997314453,7.477374310838059e-06,2.3546507358551025,0.8999815583229065,0.8999815583229065,0.0,227.33914184570312,233.0,33236.02734375,0.0,2804.98193359375,1.0,281.542236328125,283.7122802734375,291.0404357910156,293.5029602050781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084538578987122,1.0,0.0,0.0,3.655780792236328,3.6558048725128174,8.917715490497358e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5402.00146484375,0.0,1540.21484375,1683.569091796875,0.0,2548.962158203125,0.906633734703064,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304809570312,0.3578139543533325,0.3273823261260986,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665394186973572,0.5414814949035645,0.5172602534294128,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789301514625549,0.5663493275642395,0.3984861969947815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325307130813599,0.3199839293956756,0.3089228570461273,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409636735916138,0.2132775783538818,0.9885307550430298,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505526065826416,3.050545215606689,7.478896804968826e-06,2.3549091815948486,0.8974382877349854,0.8974382877349854,0.0,228.6049652099609,233.0,33985.87109375,0.0,2812.1552734375,1.0,281.298583984375,283.54058837890625,291.112060546875,293.7142333984375,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812472403049469,1.0,0.0,0.0,3.652556896209717,3.652580976486206,8.901993737708835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5262.44873046875,0.0,1537.31884765625,1683.569091796875,0.0,2585.979736328125,0.905923306941986,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359639167786,0.3568648397922516,0.3267233669757843,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645442724227905,0.540332555770874,0.5163874626159668,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673266649246216,0.3993208408355713,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312106490135193,0.3196119964122772,0.308731198310852,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898031234741,0.212918996810913,0.9875624775886536,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.70611572265625,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.048324584960937,3.0483171939849854,7.468089279427659e-06,2.3532369136810303,0.8952732682228088,0.8952732682228088,0.0,230.27442932128903,236.0,34001.34765625,0.0,2816.39892578125,1.0,281.2576904296875,283.48907470703125,291.1259765625,293.695068359375,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153353333473206,1.0,0.0,0.0,3.6466641426086426,3.646688222885132,8.873293495526013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4929.1650390625,0.0,1531.475341796875,1683.569091796875,0.0,2612.41015625,0.904701828956604,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562168478965759,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614452481269836,0.539268434047699,0.5151023268699646,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.3196245729923248,0.3085986077785492,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395272254943,0.9863855242729188,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.04671573638916,3.046708345413208,7.459882908733562e-06,2.351857662200928,0.8957224488258362,0.8957224488258362,0.0,233.04234313964844,239.0,32980.9765625,0.0,2827.591064453125,1.0,281.5421142578125,283.70440673828125,291.057373046875,293.4941711425781,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012831211090088,1.0,0.0,0.0,3.6404199600219727,3.640443801879883,8.84293172020989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4816.59033203125,0.0,1523.623291015625,1683.569091796875,0.0,2483.162109375,0.9032482504844666,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562168478965759,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614452481269836,0.539268434047699,0.5151023268699646,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.3196245729923248,0.3085986077785492,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395272254943,0.9863855242729188,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.04671573638916,3.046708345413208,7.459882908733562e-06,2.351857662200928,0.8957224488258362,0.8957224488258362,0.0,233.04234313964844,239.0,32980.9765625,0.0,2827.591064453125,1.0,281.5421142578125,283.70440673828125,291.057373046875,293.4941711425781,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012831211090088,1.0,0.0,0.0,3.6404199600219727,3.640443801879883,8.84293172020989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4816.59033203125,0.0,1523.623291015625,1683.569091796875,0.0,2483.162109375,0.9032482504844666,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.356689304113388,0.3261590898036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601384162902832,0.5394414067268372,0.5150873064994812,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754336714744568,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.728739857673645,0.3205242455005646,0.3093271255493164,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045941591262,0.9884501695632936,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.054135799407959,3.054128408432007,7.496086254832335e-06,2.357510805130005,0.8989183902740479,0.8989183902740479,0.0,234.9154663085937,242.0,32010.146484375,0.0,2852.188232421875,1.0,281.8416748046875,283.93902587890625,291.0440673828125,293.3916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843945026397705,1.0,0.0,0.0,3.64225959777832,3.6422836780548096,8.851871484694129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4740.40625,0.0,1524.072265625,1683.569091796875,0.0,2329.6845703125,0.9035186171531676,1.0,0.0,3.0,1.0,0.0
