time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.356689304113388,0.3261590898036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601384162902832,0.5394414067268372,0.5150873064994812,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754336714744568,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.728739857673645,0.3205242455005646,0.3093271255493164,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045941591262,0.9884501695632936,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.054135799407959,3.054128408432007,7.496086254832335e-06,2.357510805130005,0.8989183902740479,0.8989183902740479,0.0,234.9154663085937,242.0,32010.146484375,0.0,2852.188232421875,1.0,281.8416748046875,283.93902587890625,291.0440673828125,293.3916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843945026397705,1.0,0.0,0.0,3.64225959777832,3.6422836780548096,8.851871484694129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4740.40625,0.0,1524.072265625,1683.569091796875,0.0,2329.6845703125,0.9035186171531676,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7527844905853271,0.357675164937973,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.859495997428894,0.5402840375900269,0.5157846808433533,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879575788974762,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458943367004,0.3219330906867981,0.3105960190296173,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.637423038482666,0.2143562138080597,0.9928972721099854,285.2649841308594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.26544189453125,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.0671463012695312,3.067138671875,7.560049652965972e-06,2.367537498474121,0.9047268629074096,0.9047268629074096,0.0,236.702377319336,245.0,31119.87109375,-0.0,2887.72998046875,1.0,282.1417236328125,284.17413330078125,291.052978515625,293.3309631347656,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769727349281311,1.0,0.0,0.0,3.653269052505493,3.6532928943634033,8.905465165298665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5220.69677734375,0.0,1534.4559326171875,1683.569091796875,0.0,2198.417236328125,0.9058141112327576,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7527844905853271,0.357675164937973,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.859495997428894,0.5402840375900269,0.5157846808433533,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879575788974762,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458943367004,0.3219330906867981,0.3105960190296173,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.637423038482666,0.2143562138080597,0.9928972721099854,285.2649841308594,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.26544189453125,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.0671463012695312,3.067138671875,7.560049652965972e-06,2.367537498474121,0.9047268629074096,0.9047268629074096,0.0,236.702377319336,245.0,31119.87109375,-0.0,2887.72998046875,1.0,282.1417236328125,284.17413330078125,291.052978515625,293.3309631347656,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769727349281311,1.0,0.0,0.0,3.653269052505493,3.6532928943634033,8.905465165298665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5220.69677734375,0.0,1534.4559326171875,1683.569091796875,0.0,2198.417236328125,0.9058141112327576,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.35708948969841,0.3270592391490936,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573803901672363,0.5395514369010925,0.515752911567688,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794430494308472,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7278139591217041,0.3223922252655029,0.3114821314811706,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.214792862534523,0.99653297662735,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.07609224319458,3.076084613800049,7.60469902161276e-06,2.374645471572876,0.9049747586250304,0.9049747586250304,0.0,239.6952362060547,248.0,31977.08984375,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.1683044433594,293.5892639160156,293.1499938964844,293.1499938964844,281.54998779296875,35791.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855870723724365,1.0,0.0,0.0,3.6618151664733887,3.661839246749878,8.947178571361292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5349.716796875,0.0,1544.7913818359375,1683.569091796875,0.0,2340.4453125,0.9077687859535216,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.35708948969841,0.3270592391490936,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573803901672363,0.5395514369010925,0.515752911567688,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794430494308472,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7278139591217041,0.3223922252655029,0.3114821314811706,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.214792862534523,0.99653297662735,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.07609224319458,3.076084613800049,7.60469902161276e-06,2.374645471572876,0.9049747586250304,0.9049747586250304,0.0,239.6952362060547,248.0,31977.08984375,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.1683044433594,293.5892639160156,293.1499938964844,293.1499938964844,281.54998779296875,35791.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855870723724365,1.0,0.0,0.0,3.6618151664733887,3.661839246749878,8.947178571361292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5349.716796875,0.0,1544.7913818359375,1683.569091796875,0.0,2340.4453125,0.9077687859535216,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562291264533996,0.3265449106693268,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554290533065796,0.5385183095932007,0.5150848627090454,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.878433346748352,0.5851251482963562,0.4119468033313751,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265539169311523,0.3221668303012848,0.3115012347698211,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355796456336975,0.2146488428115844,0.996844470500946,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310563683509827,1.0,1.0,0.0,1.0,-3.0762088298797607,3.076201200485229,7.60543298383709e-06,2.3748013973236084,0.903396725654602,0.903396725654602,0.0,241.7249755859375,248.0,32770.88671875,-0.0,2932.446044921875,1.0,281.6008605957031,283.7582397460937,291.20709228515625,293.75762939453125,293.1499938964844,293.1499938964844,281.54998779296875,35902.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973746061325073,1.0,0.0,0.0,3.6634232997894287,3.663447380065918,8.955039447755553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5190.3173828125,0.0,1547.422119140625,1683.569091796875,0.0,2447.446533203125,0.9081646203994752,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551207482814789,0.3257053196430206,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530184030532837,0.5371648669242859,0.5140085220336914,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709812164307,0.4125902354717254,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248867750167847,0.3217026591300964,0.3112396001815796,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.634108304977417,0.2142947316169738,0.9960765838623048,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.0734457969665527,3.073438167572021,7.591886515001533e-06,2.3727142810821533,0.902302086353302,0.902302086353302,0.0,243.9890594482422,251.0,32796.8671875,-0.0,2938.677978515625,1.0,281.5580139160156,283.70166015625,291.1822204589844,293.6939697265625,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039941787719727,1.0,0.0,0.0,3.6625397205352783,3.662563800811768,8.95071991635632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5430.66455078125,0.0,1547.163330078125,1683.569091796875,0.0,2507.999267578125,0.9080647230148317,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585985183716,0.3525571525096893,0.3237016201019287,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.848000705242157,0.5340131521224976,0.5113857388496399,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947774887085,0.5868181586265564,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212395071983337,0.3203715980052948,0.310305505990982,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040709257125,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.063788890838623,3.063781261444092,7.544331310782581e-06,2.3652918338775635,0.8969536423683167,0.8969536423683167,0.0,248.44503784179688,239.0,33639.015625,-0.0,2942.293701171875,1.0,281.2581787109375,283.4617919921875,291.15985107421875,293.7371520996094,293.1499938964844,293.1499938964844,281.54998779296875,36256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178284168243408,1.0,0.0,0.0,3.6537251472473145,3.653749227523804,8.9076888798445e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4915.90625,0.0,1539.2374267578125,1683.569091796875,0.0,2635.462646484375,0.906265377998352,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585985183716,0.3525571525096893,0.3237016201019287,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.848000705242157,0.5340131521224976,0.5113857388496399,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947774887085,0.5868181586265564,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212395071983337,0.3203715980052948,0.310305505990982,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040709257125,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.063788890838623,3.063781261444092,7.544331310782581e-06,2.3652918338775635,0.8969536423683167,0.8969536423683167,0.0,248.44503784179688,239.0,33639.015625,-0.0,2942.293701171875,1.0,281.2581787109375,283.4617919921875,291.15985107421875,293.7371520996094,293.1499938964844,293.1499938964844,281.54998779296875,36256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178284168243408,1.0,0.0,0.0,3.6537251472473145,3.653749227523804,8.9076888798445e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4915.90625,0.0,1539.2374267578125,1683.569091796875,0.0,2635.462646484375,0.906265377998352,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.3514871597290039,0.3221572637557983,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490828275680542,0.532320499420166,0.5091736912727356,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049976348877,0.5894770622253418,0.4148389101028442,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224649786949158,0.3198985159397125,0.3094120323657989,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.21266870200634,0.9885819554328918,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548524856567383,7.500072115362855e-06,2.3582510948181152,0.8967068195343018,0.8967068195343018,0.0,245.0038299560547,227.0,32457.91015625,-0.0,2906.201904296875,1.0,281.54217529296875,283.6668701171875,291.0388488769531,293.4552307128906,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020999431610107,1.0,0.0,0.0,3.646534204483032,3.6465582847595215,8.872661396708281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4781.8984375,0.0,1530.609619140625,1683.569091796875,0.0,2490.639892578125,0.9046298265457152,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.3514871597290039,0.3221572637557983,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490828275680542,0.532320499420166,0.5091736912727356,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049976348877,0.5894770622253418,0.4148389101028442,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224649786949158,0.3198985159397125,0.3094120323657989,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.21266870200634,0.9885819554328918,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548524856567383,7.500072115362855e-06,2.3582510948181152,0.8967068195343018,0.8967068195343018,0.0,245.0038299560547,227.0,32457.91015625,-0.0,2906.201904296875,1.0,281.54217529296875,283.6668701171875,291.0388488769531,293.4552307128906,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020999431610107,1.0,0.0,0.0,3.646534204483032,3.6465582847595215,8.872661396708281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4781.8984375,0.0,1530.609619140625,1683.569091796875,0.0,2490.639892578125,0.9046298265457152,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517982363700866,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855311930179596,0.532145082950592,0.5083767771720886,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212134361267,0.5936723947525024,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279192209243774,0.3205443620681762,0.3094499409198761,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654454231262,0.9877804517745972,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.055562973022461,3.055555582046509,7.503274900955148e-06,2.3586885929107666,0.8992087244987488,0.8992087244987488,0.0,236.3866729736328,215.0,31434.98828125,-0.0,2862.71484375,1.0,281.8417358398437,283.8992004394531,291.0067138671875,293.3202514648437,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822526693344116,1.0,0.0,0.0,3.646508455276489,3.6465325355529785,8.872535772752599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.97998046875,0.0,1529.165771484375,1683.569091796875,0.0,2310.388916015625,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517982363700866,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855311930179596,0.532145082950592,0.5083767771720886,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212134361267,0.5936723947525024,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279192209243774,0.3205443620681762,0.3094499409198761,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654454231262,0.9877804517745972,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.055562973022461,3.055555582046509,7.503274900955148e-06,2.3586885929107666,0.8992087244987488,0.8992087244987488,0.0,236.3866729736328,215.0,31434.98828125,-0.0,2862.71484375,1.0,281.8417358398437,283.8992004394531,291.0067138671875,293.3202514648437,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822526693344116,1.0,0.0,0.0,3.646508455276489,3.6465325355529785,8.872535772752599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.97998046875,0.0,1529.165771484375,1683.569091796875,0.0,2310.388916015625,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074962615967,0.352744311094284,0.3221779465675354,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646014928817749,0.532727062702179,0.5083333849906921,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109951019287,0.3218327760696411,0.3100928366184234,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.2140789180994033,0.9896179437637328,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199919581413269,1.0,1.0,0.0,1.0,-3.062415599822998,3.062407970428467,7.536872089985991e-06,2.363938570022583,0.9042269587516784,0.9042269587516784,0.0,225.5463409423828,203.0,30469.453125,-0.0,2819.883056640625,1.0,282.1417541503906,284.1313781738281,291.0078430175781,293.2451477050781,293.1499938964844,293.1499938964844,281.8500061035156,35753.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656005024909973,1.0,0.0,0.0,3.655052423477173,3.655076503753662,8.91416163995018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5168.494140625,0.0,1536.9501953125,1683.569091796875,0.0,2161.871826171875,0.9062575697898864,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074962615967,0.352744311094284,0.3221779465675354,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646014928817749,0.532727062702179,0.5083333849906921,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109951019287,0.3218327760696411,0.3100928366184234,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.2140789180994033,0.9896179437637328,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199919581413269,1.0,1.0,0.0,1.0,-3.062415599822998,3.062407970428467,7.536872089985991e-06,2.363938570022583,0.9042269587516784,0.9042269587516784,0.0,225.5463409423828,203.0,30469.453125,-0.0,2819.883056640625,1.0,282.1417541503906,284.1313781738281,291.0078430175781,293.2451477050781,293.1499938964844,293.1499938964844,281.8500061035156,35753.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656005024909973,1.0,0.0,0.0,3.655052423477173,3.655076503753662,8.91416163995018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5168.494140625,0.0,1536.9501953125,1683.569091796875,0.0,2161.871826171875,0.9062575697898864,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240978240967,0.3527469933032989,0.3222573399543762,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697368502616882,0.5325700640678406,0.5082637667655945,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354195594788,0.6004006266593933,0.4216246902942657,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564717292786,0.3222361803054809,0.3104301989078522,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474219560623169,0.2144655585289001,0.990831732749939,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172779202461243,1.0,1.0,0.0,1.0,-3.0659656524658203,3.065958261489868,7.554567673651036e-06,2.366767406463623,0.9038037657737732,0.9038037657737732,0.0,219.95578002929688,203.0,31266.63671875,-0.0,2797.738037109375,1.0,281.8984375,283.9591979980469,291.10162353515625,293.4964294433594,293.1499938964844,293.1499938964844,281.8500061035156,35804.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737463116645813,1.0,0.0,0.0,3.6589818000793457,3.659005641937256,8.933337767302874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5047.16064453125,0.0,1541.7197265625,1683.569091796875,0.0,2234.17822265625,0.9071164727211,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.765460729598999,0.3522296249866485,0.3217811286449432,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742356896400452,0.5318593382835388,0.5076001286506653,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016175746917725,0.422476053237915,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440006136894226,0.322262167930603,0.310397207736969,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.651002049446106,0.2145740240812301,0.9908785820007324,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.0656425952911377,3.0656349658966064,7.55318478695699e-06,2.366605997085572,0.9037297964096068,0.9037297964096068,0.0,214.7861175537109,191.0,31318.609375,-0.0,2770.05126953125,1.0,281.85760498046875,283.9056701660156,291.1181335449219,293.49566650390625,293.1499938964844,293.1499938964844,281.54998779296875,35867.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780898928642273,1.0,0.0,0.0,3.66081476211548,3.660838842391968,8.942290605773451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5293.5537109375,0.0,1544.240966796875,1683.569091796875,0.0,2298.21484375,0.9075961112976074,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971993923187,0.3200054764747619,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826922178268433,0.5294994115829468,0.505287230014801,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.923428237438202,0.6031087636947632,0.4234296381473541,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243986129761,0.3215982317924499,0.309609055519104,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657672643661499,0.2142049819231033,0.9882808327674866,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177954673767,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805061340332,7.514856861234875e-06,2.3606481552124023,0.9002506136894226,0.9002506136894226,0.0,204.7495880126953,179.0,32104.521484375,-0.0,2702.189453125,1.0,281.55816650390625,283.6591796875,291.1231994628906,293.5902099609375,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995833158493042,1.0,0.0,0.0,3.658419609069824,3.6584436893463135,8.930593367040274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5369.25830078125,0.0,1543.187744140625,1683.569091796875,0.0,2467.615966796875,0.907200038433075,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971993923187,0.3200054764747619,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826922178268433,0.5294994115829468,0.505287230014801,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.923428237438202,0.6031087636947632,0.4234296381473541,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243986129761,0.3215982317924499,0.309609055519104,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657672643661499,0.2142049819231033,0.9882808327674866,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177954673767,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805061340332,7.514856861234875e-06,2.3606481552124023,0.9002506136894226,0.9002506136894226,0.0,204.7495880126953,179.0,32104.521484375,-0.0,2702.189453125,1.0,281.55816650390625,283.6591796875,291.1231994628906,293.5902099609375,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995833158493042,1.0,0.0,0.0,3.658419609069824,3.6584436893463135,8.930593367040274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5369.25830078125,0.0,1543.187744140625,1683.569091796875,0.0,2467.615966796875,0.907200038433075,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779008746147156,0.3486410975456238,0.3182828426361084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891798853874207,0.5272414088249207,0.5030347108840942,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.9330819249153136,0.6037556529045105,0.4237832427024841,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567375898361206,0.3206928372383117,0.3085901439189911,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.662670910358429,0.2135636508464813,0.9845472574234008,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.8576965332031,297.22296142578125,284.6298217773437,1.0,0.6019980907440186,1.0,1.0,0.0,1.0,-3.0477499961853027,3.0477426052093506,7.465524504368659e-06,2.352899074554444,0.8954814076423645,0.8954814076423645,0.0,197.1352386474609,179.0,33007.7109375,-0.0,2642.947998046875,1.0,281.2705078125,283.4396667480469,291.1153259277344,293.6723327636719,293.1499938964844,293.1499938964844,281.25,36297.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126844763755798,1.0,0.0,0.0,3.650132179260254,3.650156259536743,8.890178833098616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5164.04150390625,0.0,1535.5433349609375,1683.569091796875,0.0,2587.936279296875,0.9054768681526184,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240614891052,0.3480530679225921,0.3176398277282715,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913874626159668,0.5264697670936584,0.502195417881012,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363451600074768,0.6039689779281616,0.4238330125808716,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586123943328857,0.3203625977039337,0.308178961277008,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643523573875427,0.2133155316114425,0.9830020070075988,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165343284607,1.0,1.0,0.0,1.0,-3.0436758995056152,3.043668508529663,7.445551545970375e-06,2.34974217414856,0.894165575504303,0.894165575504303,0.0,194.5760803222656,167.0,32982.921875,-0.0,2621.78857421875,1.0,281.2582092285156,283.423583984375,291.0906677246094,293.6261291503906,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142135739326477,1.0,0.0,0.0,3.64631462097168,3.64633846282959,8.871591603565321e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4861.34521484375,0.0,1531.6566162109375,1683.569091796875,0.0,2602.048583984375,0.9046695828437804,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789950430393219,0.3471648693084717,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251588344574,0.5248586535453796,0.4997598826885223,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686757445335388,0.3199875652790069,0.3070680499076843,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.2129899561405182,0.9783695936203004,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606210825965e-06,2.341407060623169,0.8930724263191223,0.8930724263191223,0.0,183.07212829589844,155.0,31744.623046875,-0.0,2542.0380859375,1.0,281.5420837402344,283.6264038085937,290.9537353515625,293.3260192871094,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986883521080017,1.0,0.0,0.0,3.63560152053833,3.63562536239624,8.819537811177725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4721.47509765625,0.0,1519.2032470703125,1683.569091796875,0.0,2459.438720703125,0.9022514820098876,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789950430393219,0.3471648693084717,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251588344574,0.5248586535453796,0.4997598826885223,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686757445335388,0.3199875652790069,0.3070680499076843,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.2129899561405182,0.9783695936203004,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606210825965e-06,2.341407060623169,0.8930724263191223,0.8930724263191223,0.0,183.07212829589844,155.0,31744.623046875,-0.0,2542.0380859375,1.0,281.5420837402344,283.6264038085937,290.9537353515625,293.3260192871094,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986883521080017,1.0,0.0,0.0,3.63560152053833,3.63562536239624,8.819537811177725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4721.47509765625,0.0,1519.2032470703125,1683.569091796875,0.0,2459.438720703125,0.9022514820098876,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083352088928,0.3476043343544006,0.3156481385231018,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9215441942214966,0.5247213840484619,0.4988365769386291,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727942943572998,0.610836923122406,0.4272433817386627,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803130149841,0.3206973969936371,0.3070046901702881,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578542947769,0.977578103542328,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.394558451778721e-06,2.3414828777313232,0.8947676420211792,0.8947676420211792,0.0,170.1833953857422,143.0,30734.78125,-0.0,2475.831787109375,1.0,281.84161376953125,283.8611145019531,290.9075012207031,293.1749267578125,293.1499938964844,293.1499938964844,282.1499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778322160243988,1.0,0.0,0.0,3.6320815086364746,3.6321053504943848,8.802468300928012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4636.72265625,0.0,1513.8956298828125,1683.569091796875,0.0,2275.089111328125,0.9013413190841676,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083352088928,0.3476043343544006,0.3156481385231018,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9215441942214966,0.5247213840484619,0.4988365769386291,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727942943572998,0.610836923122406,0.4272433817386627,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803130149841,0.3206973969936371,0.3070046901702881,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578542947769,0.977578103542328,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.394558451778721e-06,2.3414828777313232,0.8947676420211792,0.8947676420211792,0.0,170.1833953857422,143.0,30734.78125,-0.0,2475.831787109375,1.0,281.84161376953125,283.8611145019531,290.9075012207031,293.1749267578125,293.1499938964844,293.1499938964844,282.1499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778322160243988,1.0,0.0,0.0,3.6320815086364746,3.6321053504943848,8.802468300928012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4636.72265625,0.0,1513.8956298828125,1683.569091796875,0.0,2275.089111328125,0.9013413190841676,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745789527893,0.3480586409568786,0.3157085478305816,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327327609062196,0.524940013885498,0.4986635148525238,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282926559448,0.6132052540779114,0.4285942018032074,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919256687164307,0.3212919533252716,0.3072129786014557,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.69452303647995,0.2140663713216781,0.9782375693321228,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272859573364,1.0,1.0,0.0,1.0,-3.035917520523072,3.035910129547119,7.4068248068215325e-06,2.343406438827514,0.8971518874168396,0.8971518874168396,0.0,163.63778686523438,143.0,29885.703125,-0.0,2446.67431640625,1.0,282.0982360839844,284.0450744628906,290.8774719238281,293.0270080566406,293.1499938964844,293.1499938964844,282.1499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670755982398987,1.0,0.0,0.0,3.633409261703491,3.633433103561402,8.808904681245622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4771.3671875,0.0,1514.3944091796875,1683.569091796875,0.0,2174.913818359375,0.9015859365463256,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224650025367737,0.3486544191837311,0.3159679472446441,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451366662979126,0.5253283977508545,0.4987264275550842,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.993232488632202,0.6157330274581909,0.4301344752311706,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016611337661743,0.3220297396183014,0.3076004087924957,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7033916115760803,0.2147116512060165,0.9796369075775146,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934789657593,1.0,1.0,0.0,1.0,-3.040302276611328,3.040294885635376,7.428184744640021e-06,2.3467695713043213,0.8990046977996826,0.8990046977996826,0.0,156.99473571777344,131.0,29785.875,-0.0,2420.406982421875,1.0,282.1417236328125,284.0960693359375,290.89898681640625,293.08990478515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611665725708008,1.0,0.0,0.0,3.6373708248138414,3.637394666671753,8.82812400959665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4567.2421875,0.0,1517.9718017578125,1683.569091796875,0.0,2122.81298828125,0.9023626446723938,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500411510467529,0.3167532980442047,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650745987892152,0.5263575911521912,0.4991963803768158,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179407715797424,0.3237117230892181,0.3087057173252105,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822227478027,0.2162126004695892,0.9840789437294006,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.395496140816249e-06,2.341793775558472,0.9059464335441588,0.9059464335441588,0.0,146.34669494628906,134.0,28874.669921875,-0.0,2352.5927734375,1.0,282.4416809082031,284.3290100097656,290.8945007324219,293.02252197265625,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474796175956726,1.0,0.0,0.0,3.652390241622925,3.652414083480835,8.901180876819126e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5020.33447265625,0.0,1532.6707763671875,1683.569091796875,0.0,2003.6861572265625,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500411510467529,0.3167532980442047,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650745987892152,0.5263575911521912,0.4991963803768158,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179407715797424,0.3237117230892181,0.3087057173252105,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822227478027,0.2162126004695892,0.9840789437294006,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.395496140816249e-06,2.341793775558472,0.9059464335441588,0.9059464335441588,0.0,146.34669494628906,134.0,28874.669921875,-0.0,2352.5927734375,1.0,282.4416809082031,284.3290100097656,290.8945007324219,293.02252197265625,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474796175956726,1.0,0.0,0.0,3.652390241622925,3.652414083480835,8.901180876819126e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5020.33447265625,0.0,1532.6707763671875,1683.569091796875,0.0,2003.6861572265625,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497374057769775,0.3168341517448425,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733814597129822,0.5256797075271606,0.4989533722400665,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353377342224,0.4066112637519836,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254310488700867,0.3243000507354736,0.3094671070575714,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425802469253,0.9881804585456848,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358164111792575e-06,2.3357715606689453,0.9066886901855468,0.9066886901855468,0.0,141.58863830566406,137.0,29534.181640625,-0.0,2314.17333984375,1.0,282.15777587890625,284.08795166015625,290.9908447265625,293.2496337890625,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646081447601318,1.0,0.0,0.0,3.66423773765564,3.664261817932129,8.959021897680941e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5126.8271484375,0.0,1546.8463134765625,1683.569091796875,0.0,2153.111328125,0.9082491397857666,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497374057769775,0.3168341517448425,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733814597129822,0.5256797075271606,0.4989533722400665,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353377342224,0.4066112637519836,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254310488700867,0.3243000507354736,0.3094671070575714,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425802469253,0.9881804585456848,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358164111792575e-06,2.3357715606689453,0.9066886901855468,0.9066886901855468,0.0,141.58863830566406,137.0,29534.181640625,-0.0,2314.17333984375,1.0,282.15777587890625,284.08795166015625,290.9908447265625,293.2496337890625,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646081447601318,1.0,0.0,0.0,3.66423773765564,3.664261817932129,8.959021897680941e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5126.8271484375,0.0,1546.8463134765625,1683.569091796875,0.0,2153.111328125,0.9082491397857666,1.0,0.0,3.0,1.0,0.0
