time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.3481076955795288,0.31556236743927,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741071462631226,0.5234844088554382,0.4971358478069305,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041735827922821,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266739249229431,0.3237079679965973,0.3091050386428833,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.726685643196106,0.2169439196586609,0.9884995818138124,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.325535534619121e-06,2.33056116104126,0.90464049577713,0.90464049577713,0.0,140.34957885742188,140.0,30344.830078125,-0.0,2295.655517578125,1.0,281.85809326171875,283.8390197753906,290.9855651855469,293.3304748535156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839113473892212,1.0,0.0,0.0,3.668012857437134,3.668036937713623,8.977490892903006e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5198.0986328125,0.0,1552.6834716796875,1683.569091796875,0.0,2325.328125,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.3481076955795288,0.31556236743927,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741071462631226,0.5234844088554382,0.4971358478069305,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041735827922821,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266739249229431,0.3237079679965973,0.3091050386428833,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.726685643196106,0.2169439196586609,0.9884995818138124,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.325535534619121e-06,2.33056116104126,0.90464049577713,0.90464049577713,0.0,140.34957885742188,140.0,30344.830078125,-0.0,2295.655517578125,1.0,281.85809326171875,283.8390197753906,290.9855651855469,293.3304748535156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839113473892212,1.0,0.0,0.0,3.668012857437134,3.668036937713623,8.977490892903006e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5198.0986328125,0.0,1552.6834716796875,1683.569091796875,0.0,2325.328125,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583839416504,0.3459051847457886,0.3137373328208923,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707525968551636,0.5205767154693604,0.4945875406265259,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.4064767956733703,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243860602378845,0.3224698603153229,0.308106929063797,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248575091362,0.2162211686372757,0.9860720038414,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.0125598907470703,7.29342173144687e-06,2.325423240661621,0.8998374342918396,0.8998374342918396,0.0,140.99887084960938,143.0,31138.404296875,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.94610595703125,293.3533020019531,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986618280410767,1.0,0.0,0.0,3.66212797164917,3.662152051925659,8.948707090894459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5260.67529296875,0.0,1548.04638671875,1683.569091796875,0.0,2459.197021484375,0.9080904126167296,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583839416504,0.3459051847457886,0.3137373328208923,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707525968551636,0.5205767154693604,0.4945875406265259,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.4064767956733703,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243860602378845,0.3224698603153229,0.308106929063797,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248575091362,0.2162211686372757,0.9860720038414,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.0125598907470703,7.29342173144687e-06,2.325423240661621,0.8998374342918396,0.8998374342918396,0.0,140.99887084960938,143.0,31138.404296875,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.94610595703125,293.3533020019531,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986618280410767,1.0,0.0,0.0,3.66212797164917,3.662152051925659,8.948707090894459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5260.67529296875,0.0,1548.04638671875,1683.569091796875,0.0,2459.197021484375,0.9080904126167296,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403025269508362,0.3446856737136841,0.3127504885196686,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.96817547082901,0.5189772844314575,0.4932021498680115,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402778029441833,0.4086512625217438,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.822503924369812,0.321712464094162,0.307490199804306,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232308387756348,0.2157036960124969,0.9842038154602052,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947690010071,1.0,1.0,0.0,1.0,-3.009342193603516,3.0093350410461426,7.277768418134656e-06,2.322913885116577,0.895851731300354,0.895851731300354,0.0,141.73802185058594,143.0,31932.298828125,-0.0,2285.06884765625,1.0,281.301025390625,283.4076232910156,290.94927978515625,293.4629821777344,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066712617874146,1.0,0.0,0.0,3.655318021774292,3.655342102050781,8.915457669900206e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5093.236328125,0.0,1541.6220703125,1683.569091796875,0.0,2532.572998046875,0.9066392183303832,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231623649597,0.3433719873428345,0.311615526676178,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.96492999792099,0.5172691941261292,0.4916490018367767,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407355666160583,0.4114819765090942,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201112151145935,0.3208613991737366,0.3067480027675628,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142778396606,0.2150829881429672,0.9817734360694884,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258992195129,1.0,1.0,0.0,1.0,-3.00570011138916,3.005692720413208,7.26012376617291e-06,2.320086002349853,0.8924014568328857,0.8924014568328857,0.0,142.73001098632812,146.0,31966.515625,-0.0,2283.609130859375,1.0,281.2582092285156,283.3571472167969,290.9086303710937,293.3708801269531,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099225163459778,1.0,0.0,0.0,3.64538836479187,3.64541244506836,8.867086194186413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4758.24560546875,0.0,1531.5623779296875,1683.569091796875,0.0,2562.479736328125,0.9045472741127014,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.8334161639213562,0.3423175811767578,0.3102882802486419,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9597115516662598,0.5154708027839661,0.4895344078540802,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.9990000128746032,0.6431187391281128,0.4162246882915497,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8164214491844177,0.3202199935913086,0.3058765530586242,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.717768669128418,0.2145522385835647,0.978612184524536,284.6865539550781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877746582031,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902552127838135,0.8902552127838135,0.0,144.51614379882812,149.0,30902.34765625,-0.0,2286.85205078125,1.0,281.5420837402344,283.57379150390625,290.7769470214844,293.0829467773437,293.1499938964844,293.1499938964844,281.8500061035156,36395.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926620244979858,1.0,0.0,0.0,3.6298458576202393,3.629869937896729,8.791635650595708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4631.25537109375,0.0,1513.801513671875,1683.569091796875,0.0,2404.5341796875,0.9010555148124696,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.8334161639213562,0.3423175811767578,0.3102882802486419,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9597115516662598,0.5154708027839661,0.4895344078540802,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.9990000128746032,0.6431187391281128,0.4162246882915497,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8164214491844177,0.3202199935913086,0.3058765530586242,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.717768669128418,0.2145522385835647,0.978612184524536,284.6865539550781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877746582031,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902552127838135,0.8902552127838135,0.0,144.51614379882812,149.0,30902.34765625,-0.0,2286.85205078125,1.0,281.5420837402344,283.57379150390625,290.7769470214844,293.0829467773437,293.1499938964844,293.1499938964844,281.8500061035156,36395.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926620244979858,1.0,0.0,0.0,3.6298458576202393,3.629869937896729,8.791635650595708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4631.25537109375,0.0,1513.801513671875,1683.569091796875,0.0,2404.5341796875,0.9010555148124696,1.0,0.0,3.0,1.0,0.0
12068340,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315536379814148,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151308178901672,0.4889882802963257,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473574638366699,0.4192551374435425,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637248039246,0.3206881582736969,0.3061436712741852,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163227200508118,0.2149174064397812,0.9795713424682616,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.0068862438201904,3.0068790912628174,7.26533562556142e-06,2.3207790851593018,0.8909183740615845,0.8909183740615845,0.0,145.93092346191406,152.0,29934.818359375,-0.0,2302.1708984375,1.0,281.841552734375,283.8138427734375,290.7353210449219,292.9428100585937,293.1499938964844,293.1499938964844,282.1499938964844,36201.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772158145904541,1.0,0.0,0.0,3.6216516494750977,3.621675491333008,8.751987365940295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4551.15673828125,0.0,1503.3536376953125,1683.569091796875,0.0,2220.02685546875,0.8990994095802307,1.0,0.0,3.0,1.0,0.0
12068400,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315536379814148,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151308178901672,0.4889882802963257,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473574638366699,0.4192551374435425,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637248039246,0.3206881582736969,0.3061436712741852,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163227200508118,0.2149174064397812,0.9795713424682616,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.0068862438201904,3.0068790912628174,7.26533562556142e-06,2.3207790851593018,0.8909183740615845,0.8909183740615845,0.0,145.93092346191406,152.0,29934.818359375,-0.0,2302.1708984375,1.0,281.841552734375,283.8138427734375,290.7353210449219,292.9428100585937,293.1499938964844,293.1499938964844,282.1499938964844,36201.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772158145904541,1.0,0.0,0.0,3.6216516494750977,3.621675491333008,8.751987365940295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4551.15673828125,0.0,1503.3536376953125,1683.569091796875,0.0,2220.02685546875,0.8990994095802307,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8304693102836609,0.3433422744274139,0.310953140258789,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.954917311668396,0.5155208706855774,0.4892436265945434,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.6527163982391357,0.4218913614749908,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8139264583587646,0.3217789530754089,0.3070816695690155,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7157779335975647,0.2158646285533905,0.9834169149398804,285.081787109375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684020996094,285.0833435058594,1.0,0.5696423649787903,1.0,1.0,0.0,1.0,-3.016881465911865,3.016874074935913,7.313622518267948e-06,2.328453540802002,0.8943091630935669,0.8943091630935669,0.0,147.4144744873047,155.0,29079.31640625,-0.0,2327.888916015625,1.0,282.1415100097656,284.05670166015625,290.72735595703125,292.86358642578125,293.1499938964844,293.1499938964844,282.45001220703125,35951.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552706599235535,1.0,0.0,0.0,3.622661828994751,3.622685432434082,8.75686964718625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4487.31884765625,0.0,1502.6044921875,1683.569091796875,0.0,2071.220947265625,0.8991565108299255,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8304693102836609,0.3433422744274139,0.310953140258789,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.954917311668396,0.5155208706855774,0.4892436265945434,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.6527163982391357,0.4218913614749908,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8139264583587646,0.3217789530754089,0.3070816695690155,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7157779335975647,0.2158646285533905,0.9834169149398804,285.081787109375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684020996094,285.0833435058594,1.0,0.5696423649787903,1.0,1.0,0.0,1.0,-3.016881465911865,3.016874074935913,7.313622518267948e-06,2.328453540802002,0.8943091630935669,0.8943091630935669,0.0,147.4144744873047,155.0,29079.31640625,-0.0,2327.888916015625,1.0,282.1415100097656,284.05670166015625,290.72735595703125,292.86358642578125,293.1499938964844,293.1499938964844,282.45001220703125,35951.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552706599235535,1.0,0.0,0.0,3.622661828994751,3.622685432434082,8.75686964718625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4487.31884765625,0.0,1502.6044921875,1683.569091796875,0.0,2071.220947265625,0.8991565108299255,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299312591553,0.3446776270866394,0.3120695352554321,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534245133399964,0.5165330767631531,0.4900903701782226,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9990000128746032,0.6589670777320862,0.4244567453861236,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.8135549426078796,0.323376715183258,0.3085104525089264,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920002937317,0.2172857224941253,0.989456832408905,285.31121826171875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129577636719,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299352645874,3.031291961669922,7.383654974546516e-06,2.339564561843872,0.9010251760482788,0.9010251760482788,0.0,149.0553436279297,158.0,28462.41796875,-0.0,2362.677490234375,1.0,282.44158935546875,284.30963134765625,290.726806640625,292.8154602050781,293.1499938964844,293.1499938964844,282.1499938964844,35647.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428805828094482,1.0,0.0,0.0,3.6350178718566895,3.6350417137146,8.816706440484268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4948.9267578125,0.0,1513.9366455078125,1683.569091796875,0.0,1964.181884765625,0.9017080068588256,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299312591553,0.3446776270866394,0.3120695352554321,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534245133399964,0.5165330767631531,0.4900903701782226,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9990000128746032,0.6589670777320862,0.4244567453861236,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.8135549426078796,0.323376715183258,0.3085104525089264,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920002937317,0.2172857224941253,0.989456832408905,285.31121826171875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129577636719,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299352645874,3.031291961669922,7.383654974546516e-06,2.339564561843872,0.9010251760482788,0.9010251760482788,0.0,149.0553436279297,158.0,28462.41796875,-0.0,2362.677490234375,1.0,282.44158935546875,284.30963134765625,290.726806640625,292.8154602050781,293.1499938964844,293.1499938964844,282.1499938964844,35647.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428805828094482,1.0,0.0,0.0,3.6350178718566895,3.6350417137146,8.816706440484268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4948.9267578125,0.0,1513.9366455078125,1683.569091796875,0.0,1964.181884765625,0.9017080068588256,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291648626327515,0.3447916507720947,0.3125340342521667,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522658586502076,0.5165092945098877,0.4904449582099914,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6613995432853699,0.4261870384216308,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8130872249603271,0.323858380317688,0.3092156052589416,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155932784080505,0.2178080230951309,0.9926409721374512,285.16131591796875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.0390431880950928,3.0390357971191406,7.421574991894886e-06,2.3456034660339355,0.9010050296783448,0.9010050296783448,0.0,150.09133911132812,158.0,29136.619140625,-0.0,2382.283203125,1.0,282.1988830566406,284.1312866210937,290.81915283203125,293.0667724609375,293.1499938964844,293.1499938964844,282.1499938964844,35696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536691427230835,1.0,0.0,0.0,3.641085624694824,3.6411094665527344,8.846165542308881e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4830.70166015625,0.0,1521.0096435546875,1683.569091796875,0.0,2057.277587890625,0.9030334949493408,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443093001842499,0.3123566806316376,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495604038238524,0.5158528685569763,0.4901150166988373,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628840565681458,0.4292148649692535,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114391565322876,0.3238891065120697,0.3094696700572967,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381834030151,0.2179861366748809,0.9943341016769408,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757428407669067,1.0,1.0,0.0,1.0,-3.044418811798096,3.044411420822144,7.448020824085688e-06,2.349823236465454,0.9014275670051576,0.9014275670051576,0.0,151.5811767578125,161.0,29216.98046875,-0.0,2399.947265625,1.0,282.1577453613281,284.07684326171875,290.8280334472656,293.0594177246094,293.1499938964844,293.1499938964844,281.8500061035156,35760.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628064751625061,1.0,0.0,0.0,3.644867658615112,3.6448915004730233,8.864552683007787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5062.80126953125,0.0,1525.6768798828125,1683.569091796875,0.0,2137.233642578125,0.9039541482925416,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318432807922,0.3110605776309967,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416953921318054,0.5134868025779724,0.4883414208889007,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372459948062897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061568140983582,0.3231123387813568,0.3091258704662323,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118493080139,0.994371771812439,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.050022602081299,3.050014972686768,7.475685833924217e-06,2.354241847991944,0.8987062573432922,0.8987062573432922,0.0,155.22325134277344,164.0,29987.306640625,-0.0,2429.2900390625,1.0,281.8582763671875,283.8273010253906,290.81689453125,293.1354675292969,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839450836181641,1.0,0.0,0.0,3.646117210388184,3.646141290664673,8.87063208665495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4590.9580078125,0.0,1528.7421875,1683.569091796875,0.0,2325.632080078125,0.9043803215026855,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318432807922,0.3110605776309967,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416953921318054,0.5134868025779724,0.4883414208889007,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372459948062897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061568140983582,0.3231123387813568,0.3091258704662323,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118493080139,0.994371771812439,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.050022602081299,3.050014972686768,7.475685833924217e-06,2.354241847991944,0.8987062573432922,0.8987062573432922,0.0,155.22325134277344,164.0,29987.306640625,-0.0,2429.2900390625,1.0,281.8582763671875,283.8273010253906,290.81689453125,293.1354675292969,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839450836181641,1.0,0.0,0.0,3.646117210388184,3.646141290664673,8.87063208665495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4590.9580078125,0.0,1528.7421875,1683.569091796875,0.0,2325.632080078125,0.9043803215026855,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418586850166321,0.3102041780948639,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347191452980042,0.5123474597930908,0.4869083762168884,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444824457168579,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995885848999,0.3230245113372803,0.3088511526584625,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769060850143,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994075775146,1.0,1.0,0.0,1.0,-3.054975271224976,3.0549678802490234,7.499818821088411e-06,2.35799503326416,0.90200936794281,0.90200936794281,0.0,158.54750061035156,167.0,29246.693359375,-0.0,2455.868408203125,1.0,282.14215087890625,284.0536193847656,290.66925048828125,292.85675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718774080276489,1.0,0.0,0.0,3.651002168655396,3.6510262489318848,8.89441650997469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5004.09228515625,0.0,1533.111328125,1683.569091796875,0.0,2217.5283203125,0.9054059982299804,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418586850166321,0.3102041780948639,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347191452980042,0.5123474597930908,0.4869083762168884,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444824457168579,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995885848999,0.3230245113372803,0.3088511526584625,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769060850143,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994075775146,1.0,1.0,0.0,1.0,-3.054975271224976,3.0549678802490234,7.499818821088411e-06,2.35799503326416,0.90200936794281,0.90200936794281,0.0,158.54750061035156,167.0,29246.693359375,-0.0,2455.868408203125,1.0,282.14215087890625,284.0536193847656,290.66925048828125,292.85675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718774080276489,1.0,0.0,0.0,3.651002168655396,3.6510262489318848,8.89441650997469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5004.09228515625,0.0,1533.111328125,1683.569091796875,0.0,2217.5283203125,0.9054059982299804,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405855894088745,0.3095510303974151,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285063743591307,0.5105952024459839,0.4857649505138397,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6662302017211914,0.4511115550994873,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797306478023529,0.3225957155227661,0.3088118135929107,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021057605743408,0.2173233181238174,0.99407958984375,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.0610499382019043,3.061042547225952,7.529866707045585e-06,2.362764358520508,0.8992928862571716,0.8992928862571716,0.0,161.70806884765625,170.0,29942.052734375,-0.0,2483.782470703125,1.0,281.8577880859375,283.8210754394531,290.7218933105469,293.01336669921875,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825682163238525,1.0,0.0,0.0,3.65093994140625,3.6509640216827393,8.894113534552162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.087890625,0.0,1534.4241943359375,1683.569091796875,0.0,2313.22900390625,0.9054908156394958,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405855894088745,0.3095510303974151,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285063743591307,0.5105952024459839,0.4857649505138397,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6662302017211914,0.4511115550994873,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797306478023529,0.3225957155227661,0.3088118135929107,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021057605743408,0.2173233181238174,0.99407958984375,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.0610499382019043,3.061042547225952,7.529866707045585e-06,2.362764358520508,0.8992928862571716,0.8992928862571716,0.0,161.70806884765625,170.0,29942.052734375,-0.0,2483.782470703125,1.0,281.8577880859375,283.8210754394531,290.7218933105469,293.01336669921875,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825682163238525,1.0,0.0,0.0,3.65093994140625,3.6509640216827393,8.894113534552162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4564.087890625,0.0,1534.4241943359375,1683.569091796875,0.0,2313.22900390625,0.9054908156394958,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402008414268493,0.3089081346988678,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9225457310676576,0.5096980929374695,0.4846076369285583,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933696508407593,0.3226914703845978,0.3087292611598968,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918485641479,0.9939691424369812,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555952379334485e-06,2.366814136505127,0.9026655554771424,0.9026655554771424,0.0,164.7850799560547,173.0,29260.580078125,-0.0,2509.95556640625,1.0,282.1421813964844,284.0523986816406,290.6170349121094,292.79302978515625,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695488929748535,1.0,0.0,0.0,3.654993534088135,3.655017375946045,8.913874012250744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4991.6494140625,0.0,1537.7265625,1683.569091796875,0.0,2196.833251953125,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402008414268493,0.3089081346988678,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9225457310676576,0.5096980929374695,0.4846076369285583,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933696508407593,0.3226914703845978,0.3087292611598968,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918485641479,0.9939691424369812,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555952379334485e-06,2.366814136505127,0.9026655554771424,0.9026655554771424,0.0,164.7850799560547,173.0,29260.580078125,-0.0,2509.95556640625,1.0,282.1421813964844,284.0523986816406,290.6170349121094,292.79302978515625,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695488929748535,1.0,0.0,0.0,3.654993534088135,3.655017375946045,8.913874012250744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4991.6494140625,0.0,1537.7265625,1683.569091796875,0.0,2196.833251953125,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8060529232025146,0.3398291766643524,0.3088667094707489,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202613234519958,0.5091084837913513,0.4843473434448242,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684607863426208,0.4602295160293579,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919438481330872,0.3226836323738098,0.3089198172092438,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146796226501,0.2174179702997207,0.9947675466537476,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704381465911865,3.070430517196656,7.57606403567479e-06,2.369985818862915,0.9010607004165648,0.9010607004165648,0.0,166.1613311767578,173.0,29907.046875,-0.0,2524.879150390625,1.0,281.8985290527344,283.8732604980469,290.68389892578125,293.0023498535156,293.1499938964844,293.1499938964844,281.8500061035156,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765705585479736,1.0,0.0,0.0,3.656051635742188,3.6560757160186768,8.919036531551683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4860.4443359375,0.0,1539.5499267578125,1683.569091796875,0.0,2259.404541015625,0.9065501689910888,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816384315491,0.3389827013015747,0.3083239197731018,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917007863521576,0.5080327987670898,0.4835706949234009,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683233976364136,0.4637315571308136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.789762556552887,0.3223409056663513,0.3087811768054962,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953733563423157,0.2171957641839981,0.9945144057273864,284.8705749511719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259464263916,3.072587013244629,7.586836545669939e-06,2.371703147888184,0.8999230265617371,0.8999230265617371,0.0,167.8397979736328,176.0,29957.171875,-0.0,2537.785888671875,1.0,281.857666015625,283.82000732421875,290.68408203125,292.9727478027344,293.1499938964844,293.1499938964844,281.54998779296875,36042.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819264531135559,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.910991482480313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5094.00048828125,0.0,1538.3873291015625,1683.569091796875,0.0,2307.4541015625,0.9062764048576356,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622144699097,0.3366058468818664,0.3065716922283172,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.5051108598709106,0.4812503457069397,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945912361144,0.6668816208839417,0.4670012593269348,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210614323616028,0.3079469203948974,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712878227234,0.2162491381168365,0.9919146299362184,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.067518472671509,3.067510843276977,7.56223880671314e-06,2.367973566055298,0.8943114280700684,0.8943114280700684,0.0,172.32460021972656,179.0,30715.51171875,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.68115234375,293.0468139648437,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977718114852905,1.0,0.0,0.0,3.6441261768341056,3.6441500186920166,8.860945968081069e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4614.81396484375,0.0,1528.8546142578125,1683.569091796875,0.0,2451.07080078125,0.9041475057601928,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622144699097,0.3366058468818664,0.3065716922283172,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.5051108598709106,0.4812503457069397,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945912361144,0.6668816208839417,0.4670012593269348,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210614323616028,0.3079469203948974,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712878227234,0.2162491381168365,0.9919146299362184,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.067518472671509,3.067510843276977,7.56223880671314e-06,2.367973566055298,0.8943114280700684,0.8943114280700684,0.0,172.32460021972656,179.0,30715.51171875,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.68115234375,293.0468139648437,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977718114852905,1.0,0.0,0.0,3.6441261768341056,3.6441500186920166,8.860945968081069e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4614.81396484375,0.0,1528.8546142578125,1683.569091796875,0.0,2451.07080078125,0.9041475057601928,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899581789970398,0.3355719745159149,0.3053337335586548,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9009705185890198,0.5034631490707397,0.4793778359889984,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086596488952,0.6682679653167725,0.4674295783042907,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337597846985,0.3205572068691253,0.3073072135448456,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924771308899,0.9895167946815492,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606281757354736,3.0606205463409424,7.5278376243659295e-06,2.3624584674835205,0.8942820429801941,0.8942820429801941,0.0,176.07321166992188,182.0,29777.50390625,-0.0,2557.988525390625,1.0,281.84210205078125,283.7965087890625,290.54522705078125,292.7684326171875,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832384705543518,1.0,0.0,0.0,3.636264801025391,3.636288642883301,8.822756285553623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4495.259765625,0.0,1519.326171875,1683.569091796875,0.0,2319.264892578125,0.902347207069397,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899581789970398,0.3355719745159149,0.3053337335586548,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9009705185890198,0.5034631490707397,0.4793778359889984,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086596488952,0.6682679653167725,0.4674295783042907,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337597846985,0.3205572068691253,0.3073072135448456,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924771308899,0.9895167946815492,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606281757354736,3.0606205463409424,7.5278376243659295e-06,2.3624584674835205,0.8942820429801941,0.8942820429801941,0.0,176.07321166992188,182.0,29777.50390625,-0.0,2557.988525390625,1.0,281.84210205078125,283.7965087890625,290.54522705078125,292.7684326171875,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832384705543518,1.0,0.0,0.0,3.636264801025391,3.636288642883301,8.822756285553623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4495.259765625,0.0,1519.326171875,1683.569091796875,0.0,2319.264892578125,0.902347207069397,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360287249088287,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983567953109741,0.5034257769584656,0.479095309972763,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914187788963318,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776158332824707,0.3212389945983886,0.3077734112739563,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6828566193580627,0.2163068354129791,0.9911465644836426,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.0657544136047363,3.065746784210205,7.552808710897807e-06,2.3663034439086914,0.8977124691009521,0.8977124691009521,0.0,178.08477783203125,185.0,29073.0234375,-0.0,2578.331787109375,1.0,282.14166259765625,284.0484924316406,290.5007019042969,292.6402282714844,293.1499938964844,293.1499938964844,282.45001220703125,35944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644455432891846,1.0,0.0,0.0,3.637539148330689,3.6375632286071777,8.828941986394057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4428.95849609375,0.0,1518.9393310546875,1683.569091796875,0.0,2151.6767578125,0.902474045753479,1.0,0.0,3.0,1.0,0.0
