time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360287249088287,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983567953109741,0.5034257769584656,0.479095309972763,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914187788963318,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776158332824707,0.3212389945983886,0.3077734112739563,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6828566193580627,0.2163068354129791,0.9911465644836426,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.0657544136047363,3.065746784210205,7.552808710897807e-06,2.3663034439086914,0.8977124691009521,0.8977124691009521,0.0,178.08477783203125,185.0,29073.0234375,-0.0,2578.331787109375,1.0,282.14166259765625,284.0484924316406,290.5007019042969,292.6402282714844,293.1499938964844,293.1499938964844,282.45001220703125,35944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644455432891846,1.0,0.0,0.0,3.637539148330689,3.6375632286071777,8.828941986394057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4428.95849609375,0.0,1518.9393310546875,1683.569091796875,0.0,2151.6767578125,0.902474045753479,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.3371817469596863,0.3064826130867004,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973023891448975,0.5042247772216797,0.4797210395336151,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358882904053,0.3226139545440674,0.3089691698551178,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828698515892029,0.2174648642539978,0.9958927035331726,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.078373432159424,3.0783658027648926,7.61505634727655e-06,2.3760197162628174,0.9041940569877625,0.9041940569877625,0.0,179.6976318359375,188.0,28427.203125,-0.0,2611.128662109375,1.0,282.44171142578125,284.3001708984375,290.4951477050781,292.5788269042969,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496391534805298,1.0,0.0,0.0,3.649422645568848,3.649446487426758,8.886722184797691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4887.22509765625,0.0,1529.9869384765625,1683.569091796875,0.0,2022.330078125,0.9049383401870728,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.3371817469596863,0.3064826130867004,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973023891448975,0.5042247772216797,0.4797210395336151,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358882904053,0.3226139545440674,0.3089691698551178,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828698515892029,0.2174648642539978,0.9958927035331726,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.078373432159424,3.0783658027648926,7.61505634727655e-06,2.3760197162628174,0.9041940569877625,0.9041940569877625,0.0,179.6976318359375,188.0,28427.203125,-0.0,2611.128662109375,1.0,282.44171142578125,284.3001708984375,290.4951477050781,292.5788269042969,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496391534805298,1.0,0.0,0.0,3.649422645568848,3.649446487426758,8.886722184797691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4887.22509765625,0.0,1529.9869384765625,1683.569091796875,0.0,2022.330078125,0.9049383401870728,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462966918945,0.3372159898281097,0.3068787157535553,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963700532913208,0.5041206479072571,0.4799974262714386,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916516542434692,0.6777024865150452,0.4740340411663055,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755157351493835,0.3230031728744507,0.3095889091491699,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.682651698589325,0.2178772389888763,0.9985884428024292,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810495376587,3.084802865982056,7.647222446394153e-06,2.3811068534851074,0.9040394425392152,0.9040394425392152,0.0,180.8128662109375,188.0,29096.37890625,-0.0,2629.481689453125,1.0,282.19854736328125,284.1209716796875,290.5895080566406,292.830078125,293.1499938964844,293.1499938964844,282.1499938964844,35714.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595333456993103,1.0,0.0,0.0,3.6551146507263184,3.655138731002808,8.914465752241085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4769.314453125,0.0,1536.726806640625,1683.569091796875,0.0,2108.481201171875,0.9061847925186156,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847335934638977,0.3366386890411377,0.3066437840461731,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938316106796265,0.5033839344978333,0.4796142578125,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900560975074768,0.6782405376434326,0.4746758341789245,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737189531326294,0.3229417502880096,0.3097763955593109,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811596751213074,0.2179494053125381,0.99989253282547,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866408348083496,3.08663296699524,7.656584784854203e-06,2.382638692855835,0.9043201208114624,0.9043201208114624,0.0,182.6654052734375,191.0,29148.654296875,-0.0,2642.792724609375,1.0,282.1576538085937,284.0653381347656,290.601318359375,292.8237609863281,293.1499938964844,293.1499938964844,281.8500061035156,35781.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680467367172241,1.0,0.0,0.0,3.658492565155029,3.658516645431519,8.93095034371072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5000.9130859375,0.0,1540.998779296875,1683.569091796875,0.0,2183.51318359375,0.9070166945457458,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998657703399,0.3051889538764953,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867029547691345,0.5008016228675842,0.4777136147022247,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.678007185459137,0.474938154220581,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881355285645,0.3219517171382904,0.3092976808547973,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.217365562915802,0.9992485642433168,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238694190979,1.0,1.0,0.0,1.0,-3.0815837383270264,3.081576108932495,7.631845619471278e-06,2.3788721561431885,0.9010584950447084,0.9010584950447084,0.0,187.1949157714844,194.0,29778.03125,-0.0,2656.745361328125,1.0,281.8581237792969,283.8072204589844,290.5944519042969,292.897705078125,293.1499938964844,293.1499938964844,281.54998779296875,36021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883371114730835,1.0,0.0,0.0,3.658510446548462,3.6585347652435294,8.931037314141577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5061.05517578125,0.0,1542.818115234375,1683.569091796875,0.0,2365.307373046875,0.9071751236915588,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998657703399,0.3051889538764953,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867029547691345,0.5008016228675842,0.4777136147022247,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.678007185459137,0.474938154220581,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881355285645,0.3219517171382904,0.3092976808547973,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.217365562915802,0.9992485642433168,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238694190979,1.0,1.0,0.0,1.0,-3.0815837383270264,3.081576108932495,7.631845619471278e-06,2.3788721561431885,0.9010584950447084,0.9010584950447084,0.0,187.1949157714844,194.0,29778.03125,-0.0,2656.745361328125,1.0,281.8581237792969,283.8072204589844,290.5944519042969,292.897705078125,293.1499938964844,293.1499938964844,281.54998779296875,36021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883371114730835,1.0,0.0,0.0,3.658510446548462,3.6585347652435294,8.931037314141577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5061.05517578125,0.0,1542.818115234375,1683.569091796875,0.0,2365.307373046875,0.9071751236915588,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316388130187988,0.3029641807079315,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973428249359131,0.4748530685901642,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767253875732422,0.4743745028972626,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619514465332031,0.3202174007892608,0.3080258965492248,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704549193382263,0.2160982936620712,0.9952430725097656,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.0684547424316406,3.0684473514556885,7.567080501758028e-06,2.3687901496887207,0.8946106433868408,0.8946106433868408,0.0,191.9371795654297,197.0,30325.833984375,-0.0,2656.013427734375,1.0,281.5581970214844,283.5490417480469,290.5483093261719,292.8993530273437,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023146390914917,1.0,0.0,0.0,3.647318124771118,3.647342205047608,8.87647615854803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4560.55419921875,0.0,1532.6146240234375,1683.569091796875,0.0,2492.606201171875,0.904875636100769,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316388130187988,0.3029641807079315,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973428249359131,0.4748530685901642,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767253875732422,0.4743745028972626,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619514465332031,0.3202174007892608,0.3080258965492248,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704549193382263,0.2160982936620712,0.9952430725097656,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.0684547424316406,3.0684473514556885,7.567080501758028e-06,2.3687901496887207,0.8946106433868408,0.8946106433868408,0.0,191.9371795654297,197.0,30325.833984375,-0.0,2656.013427734375,1.0,281.5581970214844,283.5490417480469,290.5483093261719,292.8993530273437,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023146390914917,1.0,0.0,0.0,3.647318124771118,3.647342205047608,8.87647615854803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4560.55419921875,0.0,1532.6146240234375,1683.569091796875,0.0,2492.606201171875,0.904875636100769,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.3304356038570404,0.3014908730983734,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731382489204407,0.4954802691936493,0.4726868867874145,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896715164185,0.4745891988277435,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053308486938,0.3194869756698608,0.3071007430553436,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6663926243782043,0.2154831737279892,0.9918671250343324,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.0591509342193604,3.059143543243408,7.520784947701031e-06,2.3614072799682617,0.8943800926208496,0.8943800926208496,0.0,195.2273101806641,200.0,29502.646484375,-0.0,2655.125244140625,1.0,281.8421325683594,283.77703857421875,290.40679931640625,292.6083068847656,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845560312271118,1.0,0.0,0.0,3.638384342193604,3.6384081840515137,8.833044375933241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4445.73193359375,0.0,1521.8858642578125,1683.569091796875,0.0,2331.14111328125,0.9028396010398864,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.3304356038570404,0.3014908730983734,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731382489204407,0.4954802691936493,0.4726868867874145,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896715164185,0.4745891988277435,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053308486938,0.3194869756698608,0.3071007430553436,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6663926243782043,0.2154831737279892,0.9918671250343324,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.0591509342193604,3.059143543243408,7.520784947701031e-06,2.3614072799682617,0.8943800926208496,0.8943800926208496,0.0,195.2273101806641,200.0,29502.646484375,-0.0,2655.125244140625,1.0,281.8421325683594,283.77703857421875,290.40679931640625,292.6083068847656,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845560312271118,1.0,0.0,0.0,3.638384342193604,3.6384081840515137,8.833044375933241e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4445.73193359375,0.0,1521.8858642578125,1683.569091796875,0.0,2331.14111328125,0.9028396010398864,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646624445915222,0.3307739794254303,0.3015832602977752,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953010976314544,0.4722585082054138,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.6805789470672607,0.4763811230659485,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565060257911682,0.3200168311595917,0.3074077367782593,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652997136116028,0.2159008681774139,0.99298757314682,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.604341447353363,1.0,1.0,0.0,1.0,-3.0626065731048584,3.0625991821289062,7.537563305959338e-06,2.3639814853668213,0.8973912596702576,0.8973912596702576,0.0,196.9319000244141,203.0,28767.7265625,-0.0,2670.76123046875,1.0,282.1416931152344,284.02813720703125,290.36865234375,292.48358154296875,293.1499938964844,293.1499938964844,282.45001220703125,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763869047164917,1.0,0.0,0.0,3.6382689476013184,3.638292789459229,8.832483899823274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4379.7060546875,0.0,1520.026123046875,1683.569091796875,0.0,2146.593505859375,0.902662456035614,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646624445915222,0.3307739794254303,0.3015832602977752,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953010976314544,0.4722585082054138,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.6805789470672607,0.4763811230659485,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565060257911682,0.3200168311595917,0.3074077367782593,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652997136116028,0.2159008681774139,0.99298757314682,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.604341447353363,1.0,1.0,0.0,1.0,-3.0626065731048584,3.0625991821289062,7.537563305959338e-06,2.3639814853668213,0.8973912596702576,0.8973912596702576,0.0,196.9319000244141,203.0,28767.7265625,-0.0,2670.76123046875,1.0,282.1416931152344,284.02813720703125,290.36865234375,292.48358154296875,293.1499938964844,293.1499938964844,282.45001220703125,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763869047164917,1.0,0.0,0.0,3.6382689476013184,3.638292789459229,8.832483899823274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4379.7060546875,0.0,1520.026123046875,1683.569091796875,0.0,2146.593505859375,0.902662456035614,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643603086471558,0.3312097489833832,0.3018854856491089,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705820441246033,0.4955362975597381,0.4723712503910064,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740021228790284,0.6823204755783081,0.4774903655052185,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563069462776184,0.3205526769161224,0.3078330755233764,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652000546455383,0.2163614779710769,0.9947358965873718,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.605354905128479,1.0,1.0,0.0,1.0,-3.0670487880706787,3.0670411586761475,7.559428922832012e-06,2.367403507232666,0.900721311569214,0.900721311569214,0.0,197.7043609619141,203.0,28126.814453125,-0.0,2683.477294921875,1.0,282.3984680175781,284.2235412597656,290.3420104980469,292.34967041015625,293.1499938964844,293.1499938964844,282.45001220703125,35828.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529743909835815,1.0,0.0,0.0,3.641902446746826,3.641926288604736,8.85013548668212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4516.86083984375,0.0,1522.8961181640625,1683.569091796875,0.0,2051.23876953125,0.9034107327461244,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.764415979385376,0.3318043053150177,0.3024128675460815,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702092170715,0.4959622621536255,0.4727503061294555,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743894338607788,0.6842347979545593,0.478825569152832,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564353346824646,0.32124924659729,0.308463990688324,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654486060142517,0.2169744670391082,0.9973275661468506,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065817475318909,1.0,1.0,0.0,1.0,-3.073615312576294,3.0736076831817627,7.591841949761147e-06,2.372476100921631,0.9034348726272584,0.9034348726272584,0.0,198.3862152099609,206.0,28096.177734375,-0.0,2699.919677734375,1.0,282.4418029785156,284.2790832519531,290.3691101074219,292.4268798828125,293.1499938964844,293.1499938964844,282.1499938964844,35702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479871511459351,1.0,0.0,0.0,3.6485848426818848,3.648608684539795,8.88264253262605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4834.2568359375,0.0,1529.370361328125,1683.569091796875,0.0,2008.062744140625,0.904779314994812,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311495780944824,0.302471399307251,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950049519538879,0.4725278913974762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852430701255798,0.4802252352237701,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546549439430237,0.3214396834373474,0.3091395795345306,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641122102737427,0.2173799872398376,1.000962495803833,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.0802993774414062,3.080291748046875,7.625524176546605e-06,2.377897024154663,0.903099536895752,0.903099536895752,0.0,201.2617034912109,209.0,28789.177734375,-0.0,2728.167724609375,1.0,282.15777587890625,284.0433959960937,290.4813842773437,292.6763000488281,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660898566246033,1.0,0.0,0.0,3.655928373336792,3.655952215194702,8.918434559745947e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4947.51708984375,0.0,1538.485107421875,1683.569091796875,0.0,2166.19580078125,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311495780944824,0.302471399307251,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950049519538879,0.4725278913974762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852430701255798,0.4802252352237701,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546549439430237,0.3214396834373474,0.3091395795345306,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641122102737427,0.2173799872398376,1.000962495803833,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.0802993774414062,3.080291748046875,7.625524176546605e-06,2.377897024154663,0.903099536895752,0.903099536895752,0.0,201.2617034912109,209.0,28789.177734375,-0.0,2728.167724609375,1.0,282.15777587890625,284.0433959960937,290.4813842773437,292.6763000488281,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660898566246033,1.0,0.0,0.0,3.655928373336792,3.655952215194702,8.918434559745947e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4947.51708984375,0.0,1538.485107421875,1683.569091796875,0.0,2166.19580078125,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086649894714,0.3288912177085876,0.3009132146835327,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923107028007507,0.4705234169960022,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668030738830566,0.6839876770973206,0.4798034429550171,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501132488250732,0.3203177452087402,0.3085362613201141,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.660065770149231,0.2167244106531143,0.9999908208847046,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.073627471923828,3.073619842529297,7.592917427245993e-06,2.372910261154175,0.8993510603904724,0.8993510603904724,0.0,205.72227478027344,212.0,29388.92578125,-0.0,2738.387939453125,1.0,281.858154296875,283.78424072265625,290.4787902832031,292.75311279296875,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863817811012268,1.0,0.0,0.0,3.654020309448242,3.654044389724731,8.909128723644244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4474.49560546875,0.0,1538.1966552734375,1683.569091796875,0.0,2347.623291015625,0.9062060713768004,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086649894714,0.3288912177085876,0.3009132146835327,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923107028007507,0.4705234169960022,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668030738830566,0.6839876770973206,0.4798034429550171,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501132488250732,0.3203177452087402,0.3085362613201141,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.660065770149231,0.2167244106531143,0.9999908208847046,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.073627471923828,3.073619842529297,7.592917427245993e-06,2.372910261154175,0.8993510603904724,0.8993510603904724,0.0,205.72227478027344,212.0,29388.92578125,-0.0,2738.387939453125,1.0,281.858154296875,283.78424072265625,290.4787902832031,292.75311279296875,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863817811012268,1.0,0.0,0.0,3.654020309448242,3.654044389724731,8.909128723644244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4474.49560546875,0.0,1538.1966552734375,1683.569091796875,0.0,2347.623291015625,0.9062060713768004,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844488620758,0.2996478676795959,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489649772644,0.4906493723392486,0.4686892628669739,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277949333192,0.6845658421516418,0.4798220098018646,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976740837097,0.3197300136089325,0.3078759908676147,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566055417060852,0.2162834405899047,0.9980122447013856,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118548512458801,1.0,1.0,0.0,1.0,-3.0667402744293213,3.06673264503479,7.558696779597085e-06,2.3674962520599365,0.901760458946228,0.901760458946228,0.0,209.3380889892578,215.0,28585.978515625,-0.0,2743.727294921875,1.0,282.1422424316406,284.008544921875,290.3335266113281,292.47174072265625,293.1499938964844,293.1499938964844,281.8500061035156,35939.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728087902069092,1.0,0.0,0.0,3.655375003814697,3.6553990840911865,8.915735634218436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4877.02294921875,0.0,1538.702392578125,1683.569091796875,0.0,2225.8212890625,0.9064496159553528,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844488620758,0.2996478676795959,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489649772644,0.4906493723392486,0.4686892628669739,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277949333192,0.6845658421516418,0.4798220098018646,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976740837097,0.3197300136089325,0.3078759908676147,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566055417060852,0.2162834405899047,0.9980122447013856,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118548512458801,1.0,1.0,0.0,1.0,-3.0667402744293213,3.06673264503479,7.558696779597085e-06,2.3674962520599365,0.901760458946228,0.901760458946228,0.0,209.3380889892578,215.0,28585.978515625,-0.0,2743.727294921875,1.0,282.1422424316406,284.008544921875,290.3335266113281,292.47174072265625,293.1499938964844,293.1499938964844,281.8500061035156,35939.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728087902069092,1.0,0.0,0.0,3.655375003814697,3.6553990840911865,8.915735634218436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4877.02294921875,0.0,1538.702392578125,1683.569091796875,0.0,2225.8212890625,0.9064496159553528,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258315026760101,0.298455536365509,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600629806519,0.488188236951828,0.4669564962387085,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562876701356,0.6837167143821716,0.4798429906368255,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428895235061646,0.3185538053512573,0.3072247207164764,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778143882751,0.2153721004724502,0.9957661032676696,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129650473594666,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597708225250244,7.524907687184168e-06,2.362327814102173,0.8979496955871582,0.8979496955871582,0.0,212.88429260253903,218.0,29157.939453125,-0.0,2748.500732421875,1.0,281.8577880859375,283.77001953125,290.3916931152344,292.6257019042969,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822310328483582,1.0,0.0,0.0,3.651280164718628,3.651304244995117,8.895771088646143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4440.17138671875,0.0,1535.6251220703125,1683.569091796875,0.0,2310.194580078125,0.9056410789489746,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258315026760101,0.298455536365509,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600629806519,0.488188236951828,0.4669564962387085,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562876701356,0.6837167143821716,0.4798429906368255,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428895235061646,0.3185538053512573,0.3072247207164764,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778143882751,0.2153721004724502,0.9957661032676696,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129650473594666,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597708225250244,7.524907687184168e-06,2.362327814102173,0.8979496955871582,0.8979496955871582,0.0,212.88429260253903,218.0,29157.939453125,-0.0,2748.500732421875,1.0,281.8577880859375,283.77001953125,290.3916931152344,292.6257019042969,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822310328483582,1.0,0.0,0.0,3.651280164718628,3.651304244995117,8.895771088646143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4440.17138671875,0.0,1535.6251220703125,1683.569091796875,0.0,2310.194580078125,0.9056410789489746,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071708679199,0.3249864280223846,0.2975561320781708,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492569923400879,0.4870583713054657,0.4657585024833679,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554320573806764,0.6835225224494934,0.4794985651969909,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407532930374146,0.3179859220981598,0.3066391348838806,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.651211678981781,0.2148797512054443,0.9935842752456664,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133027076721191,1.0,1.0,0.0,1.0,-3.053511619567871,3.053504228591919,7.494062174373539e-06,2.35746693611145,0.8992668390274048,0.8992668390274048,0.0,214.84371948242188,218.0,28445.5703125,-0.0,2746.361328125,1.0,282.101318359375,283.94482421875,290.3065795898437,292.392333984375,293.1499938964844,293.1499938964844,282.1499938964844,36065.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738664746284485,1.0,0.0,0.0,3.6497879028320312,3.649811983108521,8.888501952242223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4547.20556640625,0.0,1533.42578125,1683.569091796875,0.0,2235.24951171875,0.905321717262268,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442935109138489,0.3246018290519714,0.2971199750900268,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810719490051,0.4863908886909485,0.4650323390960693,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538750052452089,0.6839887499809265,0.4797068834304809,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393892407417297,0.3177338242530823,0.3063499927520752,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563885688782,0.2146137654781341,0.9922869205474854,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137356162071228,1.0,1.0,0.0,1.0,-3.0504517555236816,3.050444364547729,7.478969564544968e-06,2.3550705909729004,0.9000900387763977,0.9000900387763977,0.0,216.24598693847656,206.0,28338.17578125,-0.0,2747.637939453125,1.0,282.1423034667969,283.9947814941406,290.2879333496094,292.3981628417969,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672945857048035,1.0,0.0,0.0,3.650792837142944,3.6508169174194336,8.893396739040327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4337.28955078125,0.0,1533.9632568359375,1683.569091796875,0.0,2176.85205078125,0.9054598212242126,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808361053467,0.3245779275894165,0.2967225313186645,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633805274963,0.4858592748641968,0.4641189873218536,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368172645568,0.6858946681022644,0.4806856513023376,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424252033233643,0.3178220391273498,0.3060789406299591,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020003318787,0.2145579755306244,0.9905104041099548,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475869178771973,3.047579526901245,7.465048838639632e-06,2.3529093265533447,0.9052934050559998,0.9052934050559998,0.0,211.86398315429688,194.0,27560.18359375,-0.0,2719.220703125,1.0,282.4418334960937,284.239013671875,290.2522888183594,292.2831115722656,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748971700668335,1.0,0.0,0.0,3.6594700813293457,3.659494161605835,8.935723485592462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4772.759765625,0.0,1541.8433837890625,1683.569091796875,0.0,2016.5614013671875,0.9072418808937072,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808361053467,0.3245779275894165,0.2967225313186645,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633805274963,0.4858592748641968,0.4641189873218536,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368172645568,0.6858946681022644,0.4806856513023376,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424252033233643,0.3178220391273498,0.3060789406299591,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020003318787,0.2145579755306244,0.9905104041099548,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475869178771973,3.047579526901245,7.465048838639632e-06,2.3529093265533447,0.9052934050559998,0.9052934050559998,0.0,211.86398315429688,194.0,27560.18359375,-0.0,2719.220703125,1.0,282.4418334960937,284.239013671875,290.2522888183594,292.2831115722656,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748971700668335,1.0,0.0,0.0,3.6594700813293457,3.659494161605835,8.935723485592462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4772.759765625,0.0,1541.8433837890625,1683.569091796875,0.0,2016.5614013671875,0.9072418808937072,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752107560634613,0.3230937421321869,0.2956444323062897,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839212596416473,0.4625613391399383,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770930290222,0.6853224039077759,0.4807184338569641,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913597106934,0.3169984221458435,0.3053972423076629,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570930480957031,0.2139180451631546,0.9875807762145996,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235696792603,1.0,1.0,0.0,1.0,-3.040132761001587,3.040125131607056,7.429281595250359e-06,2.347453117370605,0.9033768177032472,0.9033768177032472,0.0,204.597900390625,182.0,28136.58984375,-0.0,2666.947265625,1.0,282.15771484375,283.9972839355469,290.3577880859375,292.5097045898437,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635107636451721,1.0,0.0,0.0,3.663255453109741,3.663279533386232,8.954218060353014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4876.248046875,0.0,1547.433837890625,1683.569091796875,0.0,2143.435791015625,0.9081754088401794,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752107560634613,0.3230937421321869,0.2956444323062897,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839212596416473,0.4625613391399383,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770930290222,0.6853224039077759,0.4807184338569641,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913597106934,0.3169984221458435,0.3053972423076629,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570930480957031,0.2139180451631546,0.9875807762145996,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235696792603,1.0,1.0,0.0,1.0,-3.040132761001587,3.040125131607056,7.429281595250359e-06,2.347453117370605,0.9033768177032472,0.9033768177032472,0.0,204.597900390625,182.0,28136.58984375,-0.0,2666.947265625,1.0,282.15771484375,283.9972839355469,290.3577880859375,292.5097045898437,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635107636451721,1.0,0.0,0.0,3.663255453109741,3.663279533386232,8.954218060353014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4876.248046875,0.0,1547.433837890625,1683.569091796875,0.0,2143.435791015625,0.9081754088401794,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.754270076751709,0.3216646015644073,0.2944364845752716,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591457605361938,0.4822089374065399,0.4610458314418793,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707795977592468,0.6839343905448914,0.4799319207668304,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499170899391174,0.3160510957241058,0.3045350015163421,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592490077018738,0.2131900042295456,0.9842615127563475,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019174456596375,1.0,1.0,0.0,1.0,-3.030893325805664,3.030885934829712,7.384480795735726e-06,2.3404409885406494,0.9000997543334961,0.9000997543334961,0.0,200.55636596679688,182.0,28686.80078125,-0.0,2628.1748046875,1.0,281.8972473144531,283.7899780273437,290.39288330078125,292.6593017578125,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756178379058838,1.0,0.0,0.0,3.6609489917755127,3.660973072052002,8.942946578827105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4714.04052734375,0.0,1546.1204833984375,1683.569091796875,0.0,2250.885986328125,0.9077297449111938,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560225129127502,0.3200842440128326,0.2929630875587463,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.480324923992157,0.4592359364032745,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.97377210855484,0.6821892261505127,0.4787250757217407,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519738078117371,0.3149349987506866,0.3034310638904571,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610346436500549,0.2123186141252517,0.9800698757171632,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982179045677185,1.0,1.0,0.0,1.0,-3.0191338062286377,3.0191266536712646,7.327499588427599e-06,2.331449270248413,0.8975222706794739,0.8975222706794739,0.0,196.73068237304688,170.0,28613.640625,-0.0,2585.934326171875,1.0,281.8581237792969,283.73297119140625,290.3592529296875,292.5800170898437,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78136146068573,1.0,0.0,0.0,3.655522108078003,3.655546188354492,8.916452998164459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4403.74609375,0.0,1541.087890625,1683.569091796875,0.0,2302.372314453125,0.9066451787948608,1.0,0.0,3.0,1.0,0.0
