time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667618751526,0.3183911144733429,0.2906294167041778,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.477918416261673,0.4561331272125244,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.98299241065979,0.6810123920440674,0.4770838916301727,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.313594788312912,0.3014843165874481,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671161651611328,0.21115143597126,0.972074806690216,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898947715759277,1.0,1.0,0.0,1.0,-2.998661518096924,2.998654365539551,7.228291451610858e-06,2.3155667781829834,0.8973349332809448,0.8973349332809448,0.0,186.7781982421875,158.0,27710.396484375,-0.0,2496.2861328125,1.0,282.1422119140625,283.95465087890625,290.2150573730469,292.2933654785156,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656865119934082,1.0,0.0,0.0,3.648816823959351,3.6488406658172607,8.883771442924626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.9892578125,0.0,1533.0479736328125,1683.569091796875,0.0,2162.6318359375,0.905127227306366,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667618751526,0.3183911144733429,0.2906294167041778,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.477918416261673,0.4561331272125244,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.98299241065979,0.6810123920440674,0.4770838916301727,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.313594788312912,0.3014843165874481,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671161651611328,0.21115143597126,0.972074806690216,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898947715759277,1.0,1.0,0.0,1.0,-2.998661518096924,2.998654365539551,7.228291451610858e-06,2.3155667781829834,0.8973349332809448,0.8973349332809448,0.0,186.7781982421875,158.0,27710.396484375,-0.0,2496.2861328125,1.0,282.1422119140625,283.95465087890625,290.2150573730469,292.2933654785156,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656865119934082,1.0,0.0,0.0,3.648816823959351,3.6488406658172607,8.883771442924626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.9892578125,0.0,1533.0479736328125,1683.569091796875,0.0,2162.6318359375,0.905127227306366,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678226232528687,0.3181265592575073,0.2899996936321258,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615187644958,0.4773177802562713,0.4551465213298797,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546798706056,0.6812964677810669,0.4769019186496734,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640405893325806,0.3133577704429626,0.3008941411972046,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717137098312378,0.2108987271785736,0.9693602919578552,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287645339966,1.0,1.0,0.0,1.0,-2.9925220012664795,2.992514610290528,7.198715138656553e-06,2.3108222484588623,0.8989570736885071,0.8989570736885071,0.0,180.95620727539065,158.0,26991.3828125,-0.0,2455.140625,1.0,282.39874267578125,284.1468811035156,290.15625,292.1085510253906,293.1499938964844,293.1499938964844,282.45001220703125,36058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525354623794556,1.0,0.0,0.0,3.647804498672485,3.647828578948975,8.878843118509394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4408.28759765625,0.0,1531.1614990234375,1683.569091796875,0.0,2047.4263916015625,0.9048770666122437,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.77422034740448,0.3181280195713043,0.2897062003612518,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279210090637,0.4770122468471527,0.4545350670814514,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550764083862,0.6819623708724976,0.47711843252182,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703482508659363,0.3133491575717926,0.3005739152431488,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774024963378906,0.210839569568634,0.9676363468170166,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816697478294373,1.0,1.0,0.0,1.0,-2.989233016967773,2.9892258644104004,7.182941317296354e-06,2.308300256729126,0.8998413681983948,0.8998413681983948,0.0,174.7378692626953,146.0,26882.701171875,-0.0,2417.36279296875,1.0,282.4418640136719,284.1997375488281,290.1661682128906,292.153076171875,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443247437477112,1.0,0.0,0.0,3.649099588394165,3.6491236686706543,8.885148758963624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4215.92529296875,0.0,1531.9908447265625,1683.569091796875,0.0,1976.556884765625,0.9050723910331726,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.785880446434021,0.318446546792984,0.2895309627056122,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958039879798889,0.4767933189868927,0.4538235068321228,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.6851615309715271,0.4645215272903442,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7818719744682312,0.3136346936225891,0.3003649413585663,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878213286399841,0.2110013216733932,0.9661213755607604,285.3644104003906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.3650207519531,1.0,0.5729293823242188,1.0,1.0,0.0,1.0,-2.970160722732544,2.970153570175171,7.093515705491882e-06,2.294412612915039,0.9047176241874696,0.9047176241874696,0.0,164.18673706054688,134.0,26007.55078125,-0.0,2329.7255859375,1.0,282.74176025390625,284.43902587890625,290.1596374511719,292.07830810546875,293.1499938964844,293.1499938964844,282.45001220703125,35756.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262071967124939,1.0,0.0,0.0,3.657648086547852,3.657672166824341,8.926826922106557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4638.0439453125,0.0,1539.8675537109375,1683.569091796875,0.0,1823.3919677734373,0.90683513879776,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.785880446434021,0.318446546792984,0.2895309627056122,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958039879798889,0.4767933189868927,0.4538235068321228,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.6851615309715271,0.4645215272903442,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7818719744682312,0.3136346936225891,0.3003649413585663,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878213286399841,0.2110013216733932,0.9661213755607604,285.3644104003906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.3650207519531,1.0,0.5729293823242188,1.0,1.0,0.0,1.0,-2.970160722732544,2.970153570175171,7.093515705491882e-06,2.294412612915039,0.9047176241874696,0.9047176241874696,0.0,164.18673706054688,134.0,26007.55078125,-0.0,2329.7255859375,1.0,282.74176025390625,284.43902587890625,290.1596374511719,292.07830810546875,293.1499938964844,293.1499938964844,282.45001220703125,35756.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262071967124939,1.0,0.0,0.0,3.657648086547852,3.657672166824341,8.926826922106557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4638.0439453125,0.0,1539.8675537109375,1683.569091796875,0.0,1823.3919677734373,0.90683513879776,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965010404586792,0.3170680701732635,0.2885127961635589,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9081318378448486,0.4748958349227905,0.4522804915904999,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.689937949180603,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926901578903198,0.3127438724040985,0.2996024787425995,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975593566894531,0.2103665620088577,0.9630711674690248,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400081634521484,2.9400012493133545,6.949645012355177e-06,2.270867347717285,0.902378797531128,0.902378797531128,0.0,154.34359741210938,122.0,26400.74609375,-0.0,2226.005615234375,1.0,282.4577331542969,284.1859741210937,290.27203369140625,292.30621337890625,293.1499938964844,293.1499938964844,282.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422987222671509,1.0,0.0,0.0,3.660552501678467,3.660576581954956,8.941009355112328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4729.88916015625,0.0,1544.599853515625,1683.569091796875,0.0,1959.203369140625,0.9075852632522584,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965010404586792,0.3170680701732635,0.2885127961635589,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9081318378448486,0.4748958349227905,0.4522804915904999,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.689937949180603,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926901578903198,0.3127438724040985,0.2996024787425995,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975593566894531,0.2103665620088577,0.9630711674690248,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400081634521484,2.9400012493133545,6.949645012355177e-06,2.270867347717285,0.902378797531128,0.902378797531128,0.0,154.34359741210938,122.0,26400.74609375,-0.0,2226.005615234375,1.0,282.4577331542969,284.1859741210937,290.27203369140625,292.30621337890625,293.1499938964844,293.1499938964844,282.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422987222671509,1.0,0.0,0.0,3.660552501678467,3.660576581954956,8.941009355112328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4729.88916015625,0.0,1544.599853515625,1683.569091796875,0.0,1959.203369140625,0.9075852632522584,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.805556058883667,0.3141635358333587,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712899029254913,0.448921650648117,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938058137893677,0.426764577627182,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.802251398563385,0.3105033934116363,0.2974607646465301,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794068336487,0.2087084501981735,0.9552123546600342,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987367153167725,2.8987300395965576,6.756255515938392e-06,2.239147901535034,0.8958824276924133,0.8958824276924133,0.0,144.90676879882812,125.0,26706.96875,-0.0,2108.013671875,1.0,282.1581420898437,283.9110412597656,290.2684631347656,292.3621520996094,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605937719345093,1.0,0.0,0.0,3.6511270999908447,3.651151180267334,8.895025302990689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4267.025390625,0.0,1536.5479736328125,1683.569091796875,0.0,2117.782958984375,0.905692219734192,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.805556058883667,0.3141635358333587,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712899029254913,0.448921650648117,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938058137893677,0.426764577627182,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.802251398563385,0.3105033934116363,0.2974607646465301,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794068336487,0.2087084501981735,0.9552123546600342,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987367153167725,2.8987300395965576,6.756255515938392e-06,2.239147901535034,0.8958824276924133,0.8958824276924133,0.0,144.90676879882812,125.0,26706.96875,-0.0,2108.013671875,1.0,282.1581420898437,283.9110412597656,290.2684631347656,292.3621520996094,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605937719345093,1.0,0.0,0.0,3.6511270999908447,3.651151180267334,8.895025302990689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4267.025390625,0.0,1536.5479736328125,1683.569091796875,0.0,2117.782958984375,0.905692219734192,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103593587875366,0.3125538825988769,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267177581787108,0.4688468873500824,0.4459844827651977,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989991068840027,0.4162230789661407,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.807292103767395,0.3089208900928497,0.2954904437065124,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074623852968216,0.947777271270752,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687191009521484,6.616607151954668e-06,2.215752363204956,0.8949664831161499,0.8949664831161499,0.0,139.39276123046875,128.0,25748.994140625,-0.0,2030.7425537109373,1.0,282.4421691894531,284.12945556640625,290.1128845214844,292.0585327148437,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429264187812805,1.0,0.0,0.0,3.64200758934021,3.64203143119812,8.85064594058349e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4148.03564453125,0.0,1525.9698486328125,1683.569091796875,0.0,1964.573974609375,0.9036478996276855,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103593587875366,0.3125538825988769,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267177581787108,0.4688468873500824,0.4459844827651977,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989991068840027,0.4162230789661407,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.807292103767395,0.3089208900928497,0.2954904437065124,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074623852968216,0.947777271270752,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687191009521484,6.616607151954668e-06,2.215752363204956,0.8949664831161499,0.8949664831161499,0.0,139.39276123046875,128.0,25748.994140625,-0.0,2030.7425537109373,1.0,282.4421691894531,284.12945556640625,290.1128845214844,292.0585327148437,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429264187812805,1.0,0.0,0.0,3.64200758934021,3.64203143119812,8.85064594058349e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4148.03564453125,0.0,1525.9698486328125,1683.569091796875,0.0,1964.573974609375,0.9036478996276855,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122768402099609,0.3122772872447967,0.283358484506607,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292370676994324,0.468195766210556,0.4451245069503784,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018447518348694,0.4125365912914276,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091803789138794,0.3085348308086395,0.2949307262897491,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118262052536011,0.2071572542190551,0.9456175565719604,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185893058777,1.0,1.0,0.0,1.0,-2.8594233989715576,2.8594167232513428,6.573725841008127e-06,2.2085494995117188,0.896196186542511,0.896196186542511,0.0,137.54112243652344,128.0,25023.1875,-0.0,2006.3924560546875,1.0,282.69854736328125,284.32135009765625,290.0501708984375,291.8684387207031,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283128499984741,1.0,0.0,0.0,3.63962459564209,3.639648675918579,8.839068073029921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4260.81005859375,0.0,1522.6168212890625,1683.569091796875,0.0,1840.951171875,0.9030965566635132,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140754699707031,0.3122274279594421,0.283218502998352,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315112233161926,0.4678165018558502,0.4446464478969574,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047661542892456,0.4095141589641571,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108916282653809,0.3083628118038177,0.2946553230285644,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133070826530457,0.2070366293191909,0.9445496201515198,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534276485443115,2.853421211242676,6.546194072143408e-06,2.2039215564727783,0.8966944813728333,0.8966944813728333,0.0,136.09640502929688,131.0,24896.849609375,-0.0,1989.5528564453125,1.0,282.7417907714844,284.3739318847656,290.0593566894531,291.9092102050781,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187404036521912,1.0,0.0,0.0,3.63952112197876,3.639545202255249,8.83856614564138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4077.4794921875,0.0,1521.9202880859375,1683.569091796875,0.0,1761.6702880859375,0.9029808044433594,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.816369891166687,0.3124121129512787,0.2832420170307159,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674490988254547,0.4441202282905578,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104159593582153,0.4059513807296753,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130412697792053,0.3083526790142059,0.2944822311401367,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506709098816,0.207105278968811,0.9441187977790833,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.8478078842163086,2.847801446914673,6.520580882352078e-06,2.199647188186645,0.90085631608963,0.90085631608963,0.0,134.46327209472656,134.0,24123.40234375,-0.0,1972.4747314453125,1.0,283.0417175292969,284.6205139160156,290.0547790527344,291.8370361328125,293.1499938964844,293.1499938964844,282.75,35831.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983500719070435,1.0,0.0,0.0,3.645205497741699,3.645229578018189,8.866196026247053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4484.017578125,0.0,1526.5791015625,1683.569091796875,0.0,1597.756591796875,0.904103934764862,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.816369891166687,0.3124121129512787,0.2832420170307159,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674490988254547,0.4441202282905578,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104159593582153,0.4059513807296753,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130412697792053,0.3083526790142059,0.2944822311401367,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506709098816,0.207105278968811,0.9441187977790833,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.8478078842163086,2.847801446914673,6.520580882352078e-06,2.199647188186645,0.90085631608963,0.90085631608963,0.0,134.46327209472656,134.0,24123.40234375,-0.0,1972.4747314453125,1.0,283.0417175292969,284.6205139160156,290.0547790527344,291.8370361328125,293.1499938964844,293.1499938964844,282.75,35831.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983500719070435,1.0,0.0,0.0,3.645205497741699,3.645229578018189,8.866196026247053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4484.017578125,0.0,1526.5791015625,1683.569091796875,0.0,1597.756591796875,0.904103934764862,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8149927258491516,0.3109350204467773,0.2824645638465881,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.9322752356529236,0.4654679894447326,0.4428383409976959,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.9990000128746032,0.7128822207450867,0.4069897532463074,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811820387840271,0.3072633445262909,0.293868750333786,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142747640609741,0.206438347697258,0.9425916075706482,285.275390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.27325439453125,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.844012975692749,2.844006299972534,6.503712938865647e-06,2.19694185256958,0.8979910612106323,0.8979910612106323,0.0,134.74476623535156,137.0,24675.619140625,-0.0,1967.6844482421875,1.0,282.75787353515625,284.3793029785156,290.1824951171875,292.0874938964844,293.1499938964844,293.1499938964844,283.04998779296875,36026.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156556248664856,1.0,0.0,0.0,3.645435333251953,3.6454594135284415,8.867314704730234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4114.09423828125,0.0,1528.2952880859375,1683.569091796875,0.0,1736.4263916015625,0.9042542576789856,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8149927258491516,0.3109350204467773,0.2824645638465881,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.9322752356529236,0.4654679894447326,0.4428383409976959,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.9990000128746032,0.7128822207450867,0.4069897532463074,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811820387840271,0.3072633445262909,0.293868750333786,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142747640609741,0.206438347697258,0.9425916075706482,285.275390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.27325439453125,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.844012975692749,2.844006299972534,6.503712938865647e-06,2.19694185256958,0.8979910612106323,0.8979910612106323,0.0,134.74476623535156,137.0,24675.619140625,-0.0,1967.6844482421875,1.0,282.75787353515625,284.3793029785156,290.1824951171875,292.0874938964844,293.1499938964844,293.1499938964844,283.04998779296875,36026.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156556248664856,1.0,0.0,0.0,3.645435333251953,3.6454594135284415,8.867314704730234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4114.09423828125,0.0,1528.2952880859375,1683.569091796875,0.0,1736.4263916015625,0.9042542576789856,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124934434890747,0.310113787651062,0.2815361320972442,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.4642817676067352,0.4415391087532043,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.7137284278869629,0.4095462262630462,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094583749771118,0.3065464794635772,0.2930970191955566,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673226356506,0.2059171646833419,0.9401032328605652,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.44805908203125,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840486764907837,2.840480327606201,6.487731297966093e-06,2.1942789554595947,0.8998812437057495,0.8998812437057495,0.0,135.63784790039062,137.0,23986.220703125,-0.0,1966.3070068359373,1.0,283.0161437988281,284.574951171875,290.0852355957031,291.8670654296875,293.1499938964844,293.1499938964844,283.04998779296875,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092241048812866,1.0,0.0,0.0,3.646310806274414,3.6463348865509033,8.871573413671285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4219.1806640625,0.0,1528.640625,1683.569091796875,0.0,1684.2945556640625,0.9044477939605712,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112665414810181,0.3098258972167969,0.2812337279319763,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019267082214,0.4637542963027954,0.4409927129745483,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144551873207092,0.4110131859779358,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082138299942017,0.3062498867511749,0.2927872240543365,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110320925712585,0.2056875228881836,0.9390188455581664,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396019220352173,1.0,1.0,0.0,1.0,-2.83955192565918,2.839545488357544,6.483545803348534e-06,2.1935949325561523,0.9005705118179321,0.9005705118179321,0.0,136.19442749023438,140.0,23922.2890625,-0.0,1967.491455078125,1.0,283.04217529296875,284.6065368652344,290.0706787109375,291.8749694824219,293.1499938964844,293.1499938964844,282.75,35901.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061610817909241,1.0,0.0,0.0,3.64832067489624,3.6483447551727295,8.881356734491419e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4478.005859375,0.0,1530.562255859375,1683.569091796875,0.0,1659.710205078125,0.904841423034668,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063661456108093,0.3077560365200043,0.2798777222633362,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610986411571502,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121890068054,0.4165575206279754,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034546971321106,0.3045901656150818,0.2916201651096344,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630721092224,0.2044316977262497,0.9349365234375,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.8359155654907227,2.835909128189087,6.467445928137749e-06,2.1910102367401123,0.8962891697883606,0.8962891697883606,0.0,138.3171844482422,143.0,24465.861328125,-0.0,1971.8763427734373,1.0,282.7578125,284.3658447265625,290.1368103027344,292.0421447753906,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212219834327698,1.0,0.0,0.0,3.6444284915924072,3.644452571868897,8.862417075761186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4092.412353515625,0.0,1528.015869140625,1683.569091796875,0.0,1782.087646484375,0.9041022658348083,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063661456108093,0.3077560365200043,0.2798777222633362,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610986411571502,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121890068054,0.4165575206279754,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034546971321106,0.3045901656150818,0.2916201651096344,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630721092224,0.2044316977262497,0.9349365234375,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.8359155654907227,2.835909128189087,6.467445928137749e-06,2.1910102367401123,0.8962891697883606,0.8962891697883606,0.0,138.3171844482422,143.0,24465.861328125,-0.0,1971.8763427734373,1.0,282.7578125,284.3658447265625,290.1368103027344,292.0421447753906,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212219834327698,1.0,0.0,0.0,3.6444284915924072,3.644452571868897,8.862417075761186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4092.412353515625,0.0,1528.015869140625,1683.569091796875,0.0,1782.087646484375,0.9041022658348083,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030114769935608,0.3068169355392456,0.2788880169391632,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346192359924,0.4598289728164673,0.4376870393753052,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133697271347046,0.4201802015304565,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002743124961853,0.3037599921226501,0.2907701134681701,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036811113357544,0.2037470042705536,0.9318118691444396,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409415364265442,1.0,1.0,0.0,1.0,-2.8326950073242188,2.832688331604004,6.452883553720312e-06,2.1885759830474854,0.8971574306488037,0.8971574306488037,0.0,139.6842803955078,143.0,23798.46484375,-0.0,1973.2752685546875,1.0,283.00115966796875,284.5431213378906,290.03961181640625,291.8056335449219,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138166427612305,1.0,0.0,0.0,3.642299175262451,3.642323017120361,8.85206304701569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4182.6728515625,0.0,1525.2991943359375,1683.569091796875,0.0,1721.4508056640625,0.9036582708358764,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005208969116211,0.3062953352928161,0.2783339321613312,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134619235992432,0.4589834809303283,0.4367962181568146,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.713257908821106,0.4231652021408081,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.797806978225708,0.3032262325286865,0.2902112007141113,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013168931007385,0.2032650262117386,0.9295374155044556,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415002107620239,1.0,1.0,0.0,1.0,-2.831137657165528,2.831131219863892,6.445876351790503e-06,2.1874120235443115,0.8974253535270691,0.8974253535270691,0.0,140.8614044189453,146.0,23701.759765625,-0.0,1976.4427490234373,1.0,283.0422668457031,284.5947265625,290.0110778808594,291.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,36036.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073527574539185,1.0,0.0,0.0,3.6422793865203857,3.642303228378296,8.851966981637815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4137.2880859375,0.0,1524.8687744140625,1683.569091796875,0.0,1669.2559814453125,0.9015815854072572,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278987884521,0.3052756488323211,0.2775133550167084,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.9078080654144288,0.4573729634284973,0.4353642761707306,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129354476928711,0.4288970232009887,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933390736579895,0.3022535443305969,0.2893685400485992,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970260143280029,0.2023893445730209,0.9259635210037231,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830010175704956,2.8300037384033203,6.44104784441879e-06,2.186678886413574,0.898060142993927,0.898060142993927,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.9990234375,1.0,283.1470642089844,284.6871337890625,290.00018310546875,291.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978556513786316,1.0,0.0,0.0,3.623682975769043,3.623706579208374,8.761806498114311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.66845703125,0.0,1501.2269287109375,1683.569091796875,0.0,1593.87158203125,0.8957662582397461,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278987884521,0.3052756488323211,0.2775133550167084,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.9078080654144288,0.4573729634284973,0.4353642761707306,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129354476928711,0.4288970232009887,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933390736579895,0.3022535443305969,0.2893685400485992,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970260143280029,0.2023893445730209,0.9259635210037231,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830010175704956,2.8300037384033203,6.44104784441879e-06,2.186678886413574,0.898060142993927,0.898060142993927,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.9990234375,1.0,283.1470642089844,284.6871337890625,290.00018310546875,291.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978556513786316,1.0,0.0,0.0,3.623682975769043,3.623706579208374,8.761806498114311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.66845703125,0.0,1501.2269287109375,1683.569091796875,0.0,1593.87158203125,0.8957662582397461,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619808197021,0.3038813173770904,0.2764717042446136,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018835425376892,0.4554099142551422,0.433737188577652,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394208908081,0.4353089332580566,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884196639060974,0.3010494709014892,0.2884185016155243,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923297643661499,0.2013571113348007,0.9221169352531432,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928837776184,1.0,1.0,0.0,1.0,-2.8287453651428223,2.8287389278411865,6.435649083869066e-06,2.185863733291626,0.8974705934524536,0.8974705934524536,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.8577880859373,1.0,283.1499328613281,284.6979064941406,290.0142822265625,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971340179443359,1.0,0.0,0.0,3.5870583057403564,3.5870814323425293,8.58559019434324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.646484375,0.0,1456.464111328125,1683.569091796875,0.0,1588.209228515625,0.8865419030189514,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619808197021,0.3038813173770904,0.2764717042446136,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018835425376892,0.4554099142551422,0.433737188577652,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394208908081,0.4353089332580566,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884196639060974,0.3010494709014892,0.2884185016155243,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923297643661499,0.2013571113348007,0.9221169352531432,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928837776184,1.0,1.0,0.0,1.0,-2.8287453651428223,2.8287389278411865,6.435649083869066e-06,2.185863733291626,0.8974705934524536,0.8974705934524536,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.8577880859373,1.0,283.1499328613281,284.6979064941406,290.0142822265625,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971340179443359,1.0,0.0,0.0,3.5870583057403564,3.5870814323425293,8.58559019434324e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.646484375,0.0,1456.464111328125,1683.569091796875,0.0,1588.209228515625,0.8865419030189514,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776646614075,0.3022002279758453,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954888582229614,0.4531335830688476,0.4317815005779266,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095438838005066,0.442412793636322,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829488515853882,0.2995999157428741,0.2872241139411926,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870816349983215,0.2001215666532516,0.9173650741577148,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311604499817,1.0,1.0,0.0,1.0,-2.826179265975952,2.8261728286743164,6.4243045017065015e-06,2.1840295791625977,0.8962103724479675,0.8962103724479675,0.0,148.86212158203125,155.0,23086.001953125,-0.0,2006.9898681640625,1.0,283.1499938964844,284.708251953125,290.0023498535156,291.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981481313705444,1.0,0.0,0.0,3.540210008621216,3.5402326583862305,8.362792982552492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4181.09033203125,0.0,1400.8447265625,1683.569091796875,0.0,1596.1690673828125,0.8749158382415771,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776646614075,0.3022002279758453,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954888582229614,0.4531335830688476,0.4317815005779266,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095438838005066,0.442412793636322,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829488515853882,0.2995999157428741,0.2872241139411926,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870816349983215,0.2001215666532516,0.9173650741577148,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311604499817,1.0,1.0,0.0,1.0,-2.826179265975952,2.8261728286743164,6.4243045017065015e-06,2.1840295791625977,0.8962103724479675,0.8962103724479675,0.0,148.86212158203125,155.0,23086.001953125,-0.0,2006.9898681640625,1.0,283.1499938964844,284.708251953125,290.0023498535156,291.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981481313705444,1.0,0.0,0.0,3.540210008621216,3.5402326583862305,8.362792982552492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4181.09033203125,0.0,1400.8447265625,1683.569091796875,0.0,1596.1690673828125,0.8749158382415771,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794251441955566,0.3003845512866974,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167904853821,0.450694739818573,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064977288246155,0.4497817754745483,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773106694221497,0.2980073690414428,0.2858815193176269,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527757883072,0.9119744896888732,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226101398468018,2.822603940963745,6.408381977962563e-06,2.181404590606689,0.8943009972572327,0.8943009972572327,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0855712890625,1.0,283.1499938964844,284.7209167480469,289.9770812988281,291.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981494426727295,1.0,0.0,0.0,3.486133098602295,3.4861550331115723,8.109259397315327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4166.11083984375,0.0,1338.6812744140625,1683.569091796875,0.0,1596.1796875,0.861596405506134,1.0,0.0,3.0,1.0,0.0
