time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794251441955566,0.3003845512866974,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167904853821,0.450694739818573,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064977288246155,0.4497817754745483,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773106694221497,0.2980073690414428,0.2858815193176269,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527757883072,0.9119744896888732,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226101398468018,2.822603940963745,6.408381977962563e-06,2.181404590606689,0.8943009972572327,0.8943009972572327,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0855712890625,1.0,283.1499938964844,284.7209167480469,289.9770812988281,291.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981494426727295,1.0,0.0,0.0,3.486133098602295,3.4861550331115723,8.109259397315327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4166.11083984375,0.0,1338.6812744140625,1683.569091796875,0.0,1596.1796875,0.861596405506134,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786166071891785,0.2994350492954254,0.2728199064731598,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.4494239389896393,0.4284764528274536,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049063444137573,0.4497759044170379,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765942215919495,0.2971628308296203,0.2851026654243469,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807734370231628,0.1980230212211609,0.9087799787521362,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227131843567,1.0,1.0,0.0,1.0,-2.815423488616944,2.815417051315308,6.37627226751647e-06,2.17607045173645,0.8930969834327698,0.8930969834327698,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2003.145263671875,1.0,283.1499938964844,284.7289123535156,289.9627685546875,291.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,32636.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697591245174408,1.0,0.0,0.0,3.449254274368286,3.4492759704589844,7.938596695566957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4156.0986328125,0.0,1297.30322265625,1683.569091796875,0.0,1591.7958984375,0.855350136756897,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7791316509246826,0.2984688878059387,0.2719265520572662,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887911438941956,0.448126345872879,0.4272327423095703,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.703776478767395,0.4474332332611084,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771876454353333,0.2962923943996429,0.2842563092708587,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040639877319,0.1972745060920715,0.9052821397781372,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714887619019,1.0,1.0,0.0,1.0,-2.804823875427246,2.8048174381256104,6.328572453639936e-06,2.1679790019989014,0.8916206955909729,0.8916206955909729,0.0,150.27490234375,131.0,22655.9765625,-0.0,1979.2196044921875,1.0,283.1499938964844,284.7303771972656,289.9481506347656,291.6984558105469,293.1499938964844,293.1499938964844,283.1499938964844,32316.658203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966453194618225,1.0,0.0,0.0,3.42635178565979,3.42637300491333,7.833524477973697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4145.853515625,0.0,1272.4222412109375,1683.569091796875,0.0,1584.3795166015625,0.8469517230987549,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826101183891296,0.2966563105583191,0.2701700329780578,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.893012285232544,0.445667564868927,0.4247924387454986,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031343579292297,0.4387754499912262,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807735204696655,0.2946177124977112,0.2825507819652557,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839594841003418,0.1958545893430709,0.89826500415802,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372329354286194,1.0,1.0,0.0,1.0,-2.7788987159729004,2.778892517089844,6.212416337803006e-06,2.148076057434082,0.8883253931999207,0.8883253931999207,0.0,145.55955505371094,131.0,22338.37890625,-0.0,1915.5059814453125,1.0,283.1499938964844,284.7368469238281,289.9196472167969,291.64971923828125,293.1499938964844,293.1499938964844,283.1499938964844,31413.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936867833137512,1.0,0.0,0.0,3.364686965942383,3.364707469940185,7.554098147011246e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4122.908203125,0.0,1206.6749267578125,1683.569091796875,0.0,1561.2906494140625,0.8348912000656128,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829839587211609,0.2965221405029297,0.270037442445755,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934583067893982,0.4454843401908874,0.4246079325675964,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031685709953308,0.437947541475296,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811529636383057,0.2944913506507873,0.2824195325374603,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842741370201111,0.195748895406723,0.8977288603782654,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366688370704651,1.0,1.0,0.0,1.0,-2.776721239089966,2.776715040206909,6.202701570146019e-06,2.1464009284973145,0.8880432844161987,0.8880432844161987,0.0,145.1238555908203,134.0,22314.609375,-0.0,1910.0152587890625,1.0,283.1499938964844,284.7367248535156,289.9176025390625,291.6460876464844,293.1499938964844,293.1499938964844,283.1499938964844,31375.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934168338775635,1.0,0.0,0.0,3.361475944519043,3.3614964485168457,7.539687203461654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4121.24853515625,0.0,1203.3724365234375,1683.569091796875,0.0,1559.19189453125,0.8311392068862915,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271856307983,0.2945988476276397,0.2682448923587799,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036793231964111,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820664048194885,0.2926487326622009,0.2806220650672912,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139596939087,0.1942281723022461,0.8905718922615051,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755579948425293,2.7555739879608154,6.108361958467867e-06,2.1299431324005127,0.883628785610199,0.883628785610199,0.0,142.51541137695312,137.0,22004.830078125,-0.0,1864.744140625,1.0,283.1499938964844,284.7472839355469,289.8886413574219,291.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,30422.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888250112533569,1.0,0.0,0.0,3.291808843612671,3.2918286323547363,7.230403866742563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4098.236328125,0.0,1132.34765625,1683.569091796875,0.0,1523.702880859375,0.8142307996749878,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271856307983,0.2945988476276397,0.2682448923587799,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036793231964111,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820664048194885,0.2926487326622009,0.2806220650672912,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139596939087,0.1942281723022461,0.8905718922615051,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755579948425293,2.7555739879608154,6.108361958467867e-06,2.1299431324005127,0.883628785610199,0.883628785610199,0.0,142.51541137695312,137.0,22004.830078125,-0.0,1864.744140625,1.0,283.1499938964844,284.7472839355469,289.8886413574219,291.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,30422.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888250112533569,1.0,0.0,0.0,3.291808843612671,3.2918286323547363,7.230403866742563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4098.236328125,0.0,1132.34765625,1683.569091796875,0.0,1523.702880859375,0.8142307996749878,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829276919364929,0.2932865917682647,0.267066478729248,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927914619446,0.4410233795642853,0.4203457832336426,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035574913024902,0.4332202672958374,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.781197190284729,0.2913695275783539,0.2794174551963806,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836822032928467,0.1931851357221603,0.8858830332756042,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309133529663086,1.0,1.0,0.0,1.0,-2.744486093521118,2.744479894638061,6.059278348402586e-06,2.121368885040283,0.8802087903022766,0.8802087903022766,0.0,141.9178466796875,137.0,21805.623046875,-0.0,1844.8394775390625,1.0,283.1499938964844,284.759521484375,289.8714599609375,291.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,29665.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854687333106995,1.0,0.0,0.0,3.2363510131835938,3.236370086669922,6.988830705267901e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4083.84912109375,0.0,1077.795654296875,1683.569091796875,0.0,1498.01611328125,0.8036609292030334,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822096943855286,0.2926622629165649,0.2665171325206756,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182887077332,0.4401638209819793,0.4195485413074493,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033178806304932,0.4334917366504669,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804909944534302,0.2907589077949524,0.2788522243499756,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682929515838623,0.1926888674497604,0.8836991786956787,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303233861923218,1.0,1.0,0.0,1.0,-2.739889144897461,2.7398831844329834,6.039005256752716e-06,2.117819309234619,0.8784428834915161,0.8784428834915161,0.0,141.8658447265625,140.0,21723.86328125,-0.0,1837.5462646484373,1.0,283.1499938964844,284.76287841796875,289.8641967773437,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,29460.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839417219161987,1.0,0.0,0.0,3.2177882194519043,3.2178070545196533,6.908889531587192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4078.09326171875,0.0,1060.2413330078125,1683.569091796875,0.0,1486.4019775390625,0.7963250875473022,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201306343079,0.2906879782676697,0.2648002803325653,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017973065376282,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773385047912598,0.2888233363628387,0.2770815193653106,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797197461128235,0.1911165416240692,0.8768928647041321,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402687072754,2.7273967266082764,5.984125891700387e-06,2.1081857681274414,0.8724774122238159,0.8724774122238159,0.0,142.43527221679688,143.0,21454.287109375,-0.0,1821.1451416015625,1.0,283.1499938964844,284.7822570800781,289.8420715332031,291.5054931640625,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67936772108078,1.0,0.0,0.0,3.1395859718322754,3.139604091644287,6.577155318154837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4059.225830078125,0.0,987.6834716796876,1683.569091796875,0.0,1451.88720703125,0.7774657011032104,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201306343079,0.2906879782676697,0.2648002803325653,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017973065376282,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773385047912598,0.2888233363628387,0.2770815193653106,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797197461128235,0.1911165416240692,0.8768928647041321,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402687072754,2.7273967266082764,5.984125891700387e-06,2.1081857681274414,0.8724774122238159,0.8724774122238159,0.0,142.43527221679688,143.0,21454.287109375,-0.0,1821.1451416015625,1.0,283.1499938964844,284.7822570800781,289.8420715332031,291.5054931640625,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67936772108078,1.0,0.0,0.0,3.1395859718322754,3.139604091644287,6.577155318154837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4059.225830078125,0.0,987.6834716796876,1683.569091796875,0.0,1451.88720703125,0.7774657011032104,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770130634307861,0.2896842658519745,0.2639368176460266,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360793232917785,0.4158025085926056,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005580067634583,0.4377776682376861,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753524780273438,0.2878395915031433,0.2761912047863006,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777442097663879,0.1903228759765625,0.8734942078590393,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289102792739868,1.0,1.0,0.0,1.0,-2.7219719886779785,2.721966028213501,5.960339422017569e-06,2.1039979457855225,0.8692278861999512,0.8692278861999512,0.0,143.04705810546875,143.0,21311.1640625,-0.0,1815.7393798828125,1.0,283.1499938964844,284.79620361328125,289.8309020996094,291.4842834472656,293.1499938964844,293.1499938964844,283.1499938964844,27868.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772122979164124,1.0,0.0,0.0,3.091225862503052,3.091243267059326,6.376095029736462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4049.14111328125,0.0,944.302734375,1683.569091796875,0.0,1435.76806640625,0.7685827016830444,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748152017593384,0.2886678874492645,0.263071209192276,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259283065796,0.434692233800888,0.414546400308609,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989927291870117,0.4400013089179992,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731772065162659,0.2868452966213226,0.275298923254013,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756022572517395,0.1895258277654647,0.8701172471046448,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019776344299,1.0,1.0,0.0,1.0,-2.716963291168213,2.716957330703736,5.938446065556491e-06,2.1001367568969727,0.8657256364822388,0.8657256364822388,0.0,143.82308959960938,146.0,21187.611328125,-0.0,1811.749267578125,1.0,283.1499938964844,284.8051147460937,289.81988525390625,291.4646911621094,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751670241355896,1.0,0.0,0.0,3.0572986602783203,3.057315826416016,6.236903686840378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4040.565185546875,0.0,915.2080078125,1683.569091796875,0.0,1420.5595703125,0.7576782703399658,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699954509735107,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.431879460811615,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950087547302246,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124112129211,0.2848288714885711,0.2734990417957306,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709456443786621,0.187910109758377,0.8633474707603455,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.7077906131744385,2.70778489112854,5.898456493014237e-06,2.093065023422241,0.8581844568252563,0.8581844568252563,0.0,145.76126098632812,134.0,20917.689453125,-0.0,1806.8551025390625,1.0,283.1499938964844,284.831298828125,289.7964172363281,291.4227905273437,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711664795875549,1.0,0.0,0.0,2.970886468887329,2.970902919769287,5.889323801966384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4021.489013671875,0.0,843.213134765625,1683.569091796875,0.0,1391.06103515625,0.7369569540023804,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699954509735107,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.431879460811615,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950087547302246,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124112129211,0.2848288714885711,0.2734990417957306,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709456443786621,0.187910109758377,0.8633474707603455,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.7077906131744385,2.70778489112854,5.898456493014237e-06,2.093065023422241,0.8581844568252563,0.8581844568252563,0.0,145.76126098632812,134.0,20917.689453125,-0.0,1806.8551025390625,1.0,283.1499938964844,284.831298828125,289.7964172363281,291.4227905273437,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711664795875549,1.0,0.0,0.0,2.970886468887329,2.970902919769287,5.889323801966384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4021.489013671875,0.0,843.213134765625,1683.569091796875,0.0,1391.06103515625,0.7369569540023804,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696431875228882,0.2851924300193786,0.2600435316562652,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671825408936,0.4299651384353637,0.4101988971233368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922745704650879,0.4436598122119903,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680861353874207,0.2834547460079193,0.2721896767616272,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703960299491882,0.1867960393428802,0.8582983016967773,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261778235435486,1.0,1.0,0.0,1.0,-2.694571018218994,2.694565296173096,5.841373877046863e-06,2.0830230712890625,0.8527128100395203,0.8527128100395203,0.0,144.6114044189453,134.0,20685.025390625,-0.0,1781.7088623046875,1.0,283.1499938964844,284.8502197265625,289.7795104980469,291.3919982910156,293.1499938964844,293.1499938964844,283.1499938964844,25808.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684651374816895,1.0,0.0,0.0,2.90536904335022,2.9053847789764404,5.632432475977112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4006.192138671875,0.0,791.0982666015625,1683.569091796875,0.0,1371.3316650390625,0.7241044044494629,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.770255982875824,0.2844734191894531,0.2593690156936645,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289864897727966,0.4092488288879394,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912156939506531,0.4414622187614441,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687058448791504,0.2827499210834503,0.2714941501617431,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708174347877502,0.1862225830554962,0.8555771112442017,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904854774475,1.0,1.0,0.0,1.0,-2.685875177383423,2.6858694553375244,5.803793555969605e-06,2.0763299465179443,0.8497325778007507,0.8497325778007507,0.0,143.34866333007812,122.0,20563.8671875,-0.0,1762.9703369140625,1.0,283.1499938964844,284.8553466796875,289.7705078125,291.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,25590.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670262813568115,1.0,0.0,0.0,2.880246639251709,2.8802621364593506,5.53544680315099e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3998.3623046875,0.0,772.0907592773438,1683.569091796875,0.0,1360.8861083984375,0.7152870893478394,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744121551513672,0.2823436856269836,0.2572958171367645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896523237228394,0.4310035407543182,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728496789932251,0.2806285917758941,0.2693310678005218,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300225257874,0.1845068484544754,0.8470767736434937,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500722885132,5.669106485584052e-06,2.0521228313446045,0.8402148485183716,0.8402148485183716,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.6217041015625,1.0,283.1499938964844,284.8772277832031,289.7398681640625,291.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620497703552246,1.0,0.0,0.0,2.784899473190308,2.784914016723633,5.175023716219584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.54931640625,0.0,701.9884643554688,1683.569091796875,0.0,1325.1025390625,0.6925751566886902,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744121551513672,0.2823436856269836,0.2572958171367645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896523237228394,0.4310035407543182,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728496789932251,0.2806285917758941,0.2693310678005218,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300225257874,0.1845068484544754,0.8470767736434937,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500722885132,5.669106485584052e-06,2.0521228313446045,0.8402148485183716,0.8402148485183716,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.6217041015625,1.0,283.1499938964844,284.8772277832031,289.7398681640625,291.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620497703552246,1.0,0.0,0.0,2.784899473190308,2.784914016723633,5.175023716219584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.54931640625,0.0,701.9884643554688,1683.569091796875,0.0,1325.1025390625,0.6925751566886902,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072712898254,0.2802647948265075,0.2553460299968719,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231536388397217,0.4035151600837707,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9990000128746032,0.6894082427024841,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738969922065735,0.2785030007362366,0.2672460973262787,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746843457221985,0.1828250586986541,0.8391090631484985,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123480432201e-06,2.0334575176239014,0.8296529054641724,0.8296529054641724,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,289.7061767578125,291.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560730934143066,1.0,0.0,0.0,2.684532403945923,2.6845462322235107,4.808732683159178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3942.65673828125,0.0,633.1727294921875,1683.569091796875,0.0,1282.8460693359375,0.6687572002410889,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072712898254,0.2802647948265075,0.2553460299968719,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231536388397217,0.4035151600837707,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9990000128746032,0.6894082427024841,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738969922065735,0.2785030007362366,0.2672460973262787,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746843457221985,0.1828250586986541,0.8391090631484985,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123480432201e-06,2.0334575176239014,0.8296529054641724,0.8296529054641724,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,289.7061767578125,291.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560730934143066,1.0,0.0,0.0,2.684532403945923,2.6845462322235107,4.808732683159178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3942.65673828125,0.0,633.1727294921875,1683.569091796875,0.0,1282.8460693359375,0.6687572002410889,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750288844108582,0.2792345881462097,0.2544091641902923,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.8859109878540039,0.421708881855011,0.4021417498588562,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890466213226318,0.4251672923564911,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733847498893738,0.2774359881877899,0.2662290036678314,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740410923957825,0.1819875389337539,0.8352943062782288,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.510155439376831,1.0,1.0,0.0,1.0,-2.621084213256836,2.6210787296295166,5.526763743546326e-06,2.026047468185425,0.8240393996238708,0.8240393996238708,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1627.6207275390625,1.0,283.1499938964844,284.9254455566406,289.6893310546875,291.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528897285461426,1.0,0.0,0.0,2.624770164489746,2.624783515930176,4.597015106355684e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3928.39111328125,0.0,594.1458740234375,1683.569091796875,0.0,1260.6669921875,0.6573176980018616,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.77406245470047,0.2782047390937805,0.2534905672073364,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202660918235779,0.4007889628410339,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884162425994873,0.4251963496208191,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723802328109741,0.2763652503490448,0.2652243375778198,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.672957181930542,0.1811482161283493,0.831547737121582,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545845985413,1.0,1.0,0.0,1.0,-2.6126787662506104,2.612673282623291,5.491303454618901e-06,2.0195157527923584,0.818115234375,0.818115234375,0.0,133.85350036621094,131.0,19352.099609375,-0.0,1614.560546875,1.0,283.1499938964844,284.940673828125,289.673095703125,291.19561767578125,293.1499938964844,293.1499938964844,283.1499938964844,22740.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497306823730469,1.0,0.0,0.0,2.579175472259521,2.579188108444214,4.438692826624902e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3916.173095703125,0.0,566.1383666992188,1683.569091796875,0.0,1238.8868408203125,0.6438414454460144,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709896564483643,0.2761416733264923,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779189586639,0.398111492395401,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862719655036926,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692310810089111,0.2742148041725158,0.2632347345352173,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697641015052795,0.1794606149196624,0.8241611123085022,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234512798255e-06,2.008406162261963,0.8056094646453857,0.8056094646453857,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.055419921875,1.0,283.1499938964844,284.9832458496094,289.6398010253906,291.1356506347656,293.1499938964844,293.1499938964844,283.1499938964844,21790.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434533596038818,1.0,0.0,0.0,2.468801736831665,2.46881365776062,4.066921235335031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3889.90185546875,0.0,501.3544616699219,1683.569091796875,0.0,1196.30029296875,0.6178280115127563,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709896564483643,0.2761416733264923,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779189586639,0.398111492395401,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862719655036926,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692310810089111,0.2742148041725158,0.2632347345352173,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697641015052795,0.1794606149196624,0.8241611123085022,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234512798255e-06,2.008406162261963,0.8056094646453857,0.8056094646453857,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.055419921875,1.0,283.1499938964844,284.9832458496094,289.6398010253906,291.1356506347656,293.1499938964844,293.1499938964844,283.1499938964844,21790.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434533596038818,1.0,0.0,0.0,2.468801736831665,2.46881365776062,4.066921235335031e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3889.90185546875,0.0,501.3544616699219,1683.569091796875,0.0,1196.30029296875,0.6178280115127563,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612003326416,0.2740717232227325,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144847989082336,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829617619514465,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650318145751953,0.2720558643341064,0.26126629114151,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569502592086,0.816852867603302,285.6744384765625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864570140838623,5.381465598475188e-06,1.9991573095321653,0.7921549677848816,0.7921549677848816,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.823974609375,1.0,283.1499938964844,285.03302001953125,289.604736328125,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372737288475037,1.0,0.0,0.0,2.353553056716919,2.3535642623901367,3.696080170811912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3863.010986328125,0.0,439.3546447753906,1683.569091796875,0.0,1155.2972412109375,0.5937519669532776,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612003326416,0.2740717232227325,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144847989082336,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829617619514465,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650318145751953,0.2720558643341064,0.26126629114151,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569502592086,0.816852867603302,285.6744384765625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864570140838623,5.381465598475188e-06,1.9991573095321653,0.7921549677848816,0.7921549677848816,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.823974609375,1.0,283.1499938964844,285.03302001953125,289.604736328125,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372737288475037,1.0,0.0,0.0,2.353553056716919,2.3535642623901367,3.696080170811912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3863.010986328125,0.0,439.3546447753906,1683.569091796875,0.0,1155.2972412109375,0.5937519669532776,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670694589614868,0.2724514305591583,0.2484107762575149,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772058486938477,0.4122439920902252,0.3933236002922058,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803178787231445,0.4280717670917511,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.765168309211731,0.2703723907470703,0.2596495449542999,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654322147369385,0.1764174997806549,0.8107025027275085,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.503074586391449,1.0,1.0,0.0,1.0,-2.569323778152466,2.5693185329437256,5.310672349878587e-06,1.986053705215454,0.7810472846031189,0.7810472846031189,0.0,133.56570434570312,122.0,18270.623046875,-0.0,1553.42236328125,1.0,283.1499938964844,285.059326171875,289.577392578125,291.0273132324219,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327441334724426,1.0,0.0,0.0,2.2833354473114014,2.283345937728882,3.478826897662657e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3842.42041015625,0.0,405.3098754882813,1683.569091796875,0.0,1125.837890625,0.5779282450675964,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676781415939331,0.2719312012195587,0.2479202300310135,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779707551002502,0.4115258157253265,0.392624020576477,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796904802322388,0.4262143075466156,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657506465911865,0.2698313295841217,0.2591139674186706,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.6658509373664856,0.1759877800941467,0.8086470365524292,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562550544738769,2.5625452995300293,5.282730398903368e-06,1.9808276891708367,0.7773601412773132,0.7773601412773132,0.0,132.55772399902344,125.0,18163.916015625,-0.0,1539.8197021484375,1.0,283.1499938964844,285.06610107421875,289.5682373046875,291.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,20418.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312977075576782,1.0,0.0,0.0,2.262220859527588,2.2622313499450684,3.414785112454411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3835.3857421875,0.0,395.5770263671875,1683.569091796875,0.0,1116.538330078125,0.5732244849205017,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235830307007,0.2697581350803375,0.2459612637758255,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.67726731300354,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644011974334717,0.2675592601299286,0.2569623589515686,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642311811447144,0.1742015331983566,0.8005554676055908,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017171583429445e-06,1.9654672145843504,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.1553955078125,1.0,283.1499938964844,285.0962219238281,289.5276184082031,290.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249625086784363,1.0,0.0,0.0,2.1767280101776123,2.1767377853393555,3.161561892284226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3806.63427734375,0.0,358.36358642578125,1683.569091796875,0.0,1076.4349365234375,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235830307007,0.2697581350803375,0.2459612637758255,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.67726731300354,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644011974334717,0.2675592601299286,0.2569623589515686,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642311811447144,0.1742015331983566,0.8005554676055908,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017171583429445e-06,1.9654672145843504,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.1553955078125,1.0,283.1499938964844,285.0962219238281,289.5276184082031,290.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249625086784363,1.0,0.0,0.0,2.1767280101776123,2.1767377853393555,3.161561892284226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3806.63427734375,0.0,358.36358642578125,1683.569091796875,0.0,1076.4349365234375,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
