time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650288343429565,0.2686615586280823,0.2449936717748642,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069848656654358,0.3883656859397888,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757797598838806,0.4255690276622772,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629572749137878,0.2664054334163666,0.255891889333725,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627393960952759,0.1732981353998184,0.7965794801712036,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975084364414215,1.0,1.0,0.0,1.0,-2.5347588062286377,2.534753561019897,5.1683568926819135e-06,1.9591296911239624,0.7525782585144043,0.7525782585144043,0.0,131.3383331298828,128.0,17562.84765625,-0.0,1497.2843017578125,1.0,283.1499938964844,285.1127319335937,289.5068664550781,290.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,20210.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216702461242676,1.0,0.0,0.0,2.134349584579468,2.134359121322632,3.03965634884662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3792.536376953125,0.0,341.1212158203125,1683.569091796875,0.0,1056.0029296875,0.5452514290809631,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.763297975063324,0.2675606310367584,0.2440300732851028,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.4054521024227142,0.3869501948356628,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740436553955078,0.4267956614494324,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611750960350037,0.2652410864830017,0.2548204064369201,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609449982643127,0.1723851561546325,0.7926093339920044,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938959598541,1.0,1.0,0.0,1.0,-2.527315378189087,2.5273101329803467,5.1379884098423645e-06,1.953343272209168,0.7436608076095581,0.7436608076095581,0.0,131.59909057617188,116.0,17368.099609375,-0.0,1488.5552978515625,1.0,283.1499938964844,285.13037109375,289.4859619140625,290.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,20208.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183374524116516,1.0,0.0,0.0,2.091516494750977,2.091525793075561,2.918878294622118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3778.459228515625,0.0,324.42694091796875,1683.569091796875,0.0,1035.6097412109375,0.5360580682754517,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613286972046,0.2653355300426483,0.2419524788856506,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417234420776,0.3839448988437652,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709554195404053,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624726295471191,0.2628620564937591,0.2524960935115814,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616636514663696,0.1705127358436584,0.7838151454925537,285.7327880859375,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500574827194214,2.5005698204040527,5.03010414831806e-06,1.9327929019927976,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.0189208984375,1.0,283.1499938964844,285.1640014648437,289.4428405761719,290.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,20267.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611478865146637,1.0,0.0,0.0,2.0029990673065186,2.0030081272125244,2.677040527032659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3747.66845703125,0.0,292.0694885253906,1683.569091796875,0.0,994.576904296875,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613286972046,0.2653355300426483,0.2419524788856506,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417234420776,0.3839448988437652,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709554195404053,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624726295471191,0.2628620564937591,0.2524960935115814,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616636514663696,0.1705127358436584,0.7838151454925537,285.7327880859375,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500574827194214,2.5005698204040527,5.03010414831806e-06,1.9327929019927976,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.0189208984375,1.0,283.1499938964844,285.1640014648437,289.4428405761719,290.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,20267.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611478865146637,1.0,0.0,0.0,2.0029990673065186,2.0030081272125244,2.677040527032659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3747.66845703125,0.0,292.0694885253906,1683.569091796875,0.0,994.576904296875,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640149593353271,0.2631229162216186,0.2399334162473678,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296457290649,0.3809809982776642,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687687039375305,0.4184450805187225,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615520358085632,0.2604756355285644,0.2502096593379974,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604226231575012,0.1686630398035049,0.7753134369850159,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942827217746526e-06,1.9158159494400024,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.3963317871094,290.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,20375.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038590669631958,1.0,0.0,0.0,1.90888774394989,1.9088960886001587,2.431387429169263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3715.470947265625,0.0,260.50439453125,1683.569091796875,0.0,950.5009765625,0.4976723790168762,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640149593353271,0.2631229162216186,0.2399334162473678,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296457290649,0.3809809982776642,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687687039375305,0.4184450805187225,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615520358085632,0.2604756355285644,0.2502096593379974,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604226231575012,0.1686630398035049,0.7753134369850159,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942827217746526e-06,1.9158159494400024,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.3963317871094,290.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,20375.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038590669631958,1.0,0.0,0.0,1.90888774394989,1.9088960886001587,2.431387429169263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3715.470947265625,0.0,260.50439453125,1683.569091796875,0.0,950.5009765625,0.4976723790168762,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106369972229,0.2609449028968811,0.2379918098449707,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493074893951,0.3780961334705353,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658846139907837,0.4195286929607391,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691975593567,0.2580953240394592,0.2479826509952545,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.657465398311615,0.1668296605348587,0.7671735286712646,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082695484161,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.6831262707710266,0.6831262707710266,0.0,126.41413116455078,125.0,16010.6318359375,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3495483398437,290.6449584960937,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956063270568848,1.0,0.0,0.0,1.80867600440979,1.8086838722229004,2.1828049057148746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3683.727294921875,0.0,229.7421417236328,1683.569091796875,0.0,904.6309814453124,0.4770753681659698,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106369972229,0.2609449028968811,0.2379918098449707,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493074893951,0.3780961334705353,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658846139907837,0.4195286929607391,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691975593567,0.2580953240394592,0.2479826509952545,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.657465398311615,0.1668296605348587,0.7671735286712646,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082695484161,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.6831262707710266,0.6831262707710266,0.0,126.41413116455078,125.0,16010.6318359375,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3495483398437,290.6449584960937,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956063270568848,1.0,0.0,0.0,1.80867600440979,1.8086838722229004,2.1828049057148746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3683.727294921875,0.0,229.7421417236328,1683.569091796875,0.0,904.6309814453124,0.4770753681659698,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.757479727268219,0.2588273584842682,0.2361316233873367,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931200802326202,0.3752883076667785,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620768904685974,0.422692209482193,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546378374099731,0.2557357847690582,0.2458042651414871,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945964813232,0.1650011092424392,0.7592243552207947,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839356243610382,1.0,1.0,0.0,1.0,-2.447938919067383,2.447934150695801,4.820017238671426e-06,1.891739010810852,0.6606910228729248,0.6606910228729248,0.0,127.2618408203125,113.0,15552.51953125,-0.0,1368.3316650390625,1.0,283.1499938964844,285.32244873046875,289.30291748046875,290.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869548320770264,1.0,0.0,0.0,1.7027676105499268,1.7027751207351685,1.9346578028489605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3651.842529296875,0.0,200.16456604003903,1683.569091796875,0.0,858.7484130859375,0.4556431174278259,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.757479727268219,0.2588273584842682,0.2361316233873367,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931200802326202,0.3752883076667785,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620768904685974,0.422692209482193,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546378374099731,0.2557357847690582,0.2458042651414871,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945964813232,0.1650011092424392,0.7592243552207947,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839356243610382,1.0,1.0,0.0,1.0,-2.447938919067383,2.447934150695801,4.820017238671426e-06,1.891739010810852,0.6606910228729248,0.6606910228729248,0.0,127.2618408203125,113.0,15552.51953125,-0.0,1368.3316650390625,1.0,283.1499938964844,285.32244873046875,289.30291748046875,290.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869548320770264,1.0,0.0,0.0,1.7027676105499268,1.7027751207351685,1.9346578028489605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3651.842529296875,0.0,200.16456604003903,1683.569091796875,0.0,858.7484130859375,0.4556431174278259,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573882341384888,0.2577810883522033,0.2351697087287902,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.3916190564632416,0.3738504350185394,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600779294967651,0.4211259484291076,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544167041778564,0.2545608580112457,0.2446722090244293,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.653083324432373,0.164078950881958,0.7549927830696106,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815240204334259,1.0,1.0,0.0,1.0,-2.436741590499878,2.436736822128296,4.77625599160092e-06,1.883183479309082,0.6491016745567322,0.6491016745567322,0.0,126.25627136230467,113.0,15298.431640625,-0.0,1350.257568359375,1.0,283.1499938964844,285.3578796386719,289.2793884277344,290.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,20619.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824883580207825,1.0,0.0,0.0,1.6479949951171875,1.64800226688385,1.8121960465578013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3635.2177734375,0.0,185.9815826416016,1683.569091796875,0.0,835.9270629882812,0.4447010159492492,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758531391620636,0.2567461729049682,0.2341818660497665,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685170412063599,0.3901276886463165,0.3723852336406708,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585502028465271,0.4174289405345917,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554075717926025,0.253389298915863,0.2435068190097808,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537336707115173,0.1631622612476349,0.7505874037742615,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782631397247314,1.0,1.0,0.0,1.0,-2.422664165496826,2.422659397125244,4.721294772025431e-06,1.8723015785217283,0.6372337341308594,0.6372337341308594,0.0,124.28451538085938,101.0,15024.244140625,-0.0,1324.823486328125,1.0,283.1499938964844,285.3937072753906,289.25518798828125,290.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778403282165527,1.0,0.0,0.0,1.5921249389648438,1.5921319723129272,1.691405344672603e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3617.49951171875,0.0,172.27203369140625,1683.569091796875,0.0,812.7896728515625,0.4336535930633545,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547242343425751,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746051788330078,0.3871852457523346,0.3694207072257995,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572349667549133,0.4055981338024139,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600979804992676,0.2510694861412048,0.2411256730556488,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574498414993286,0.1613871753215789,0.7416476607322693,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696689546108246,1.0,1.0,0.0,1.0,-2.3888893127441406,2.3888847827911377,4.590684056893224e-06,1.8461438417434688,0.6127462983131409,0.6127462983131409,0.0,118.43714904785156,104.0,14435.375,-0.0,1260.3182373046875,1.0,283.1499938964844,285.470458984375,289.2040100097656,290.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676203370094299,1.0,0.0,0.0,1.4778958559036257,1.4779024124145508,1.457407847738068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3579.866455078125,0.0,146.49620056152344,1683.569091796875,0.0,764.0505981445312,0.4114455282688141,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547242343425751,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746051788330078,0.3871852457523346,0.3694207072257995,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572349667549133,0.4055981338024139,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600979804992676,0.2510694861412048,0.2411256730556488,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574498414993286,0.1613871753215789,0.7416476607322693,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696689546108246,1.0,1.0,0.0,1.0,-2.3888893127441406,2.3888847827911377,4.590684056893224e-06,1.8461438417434688,0.6127462983131409,0.6127462983131409,0.0,118.43714904785156,104.0,14435.375,-0.0,1260.3182373046875,1.0,283.1499938964844,285.470458984375,289.2040100097656,290.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676203370094299,1.0,0.0,0.0,1.4778958559036257,1.4779024124145508,1.457407847738068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3579.866455078125,0.0,146.49620056152344,1683.569091796875,0.0,764.0505981445312,0.4114455282688141,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154036521912,0.2527969479560852,0.2303388118743896,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843473494052887,0.3666257858276367,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573315262794495,0.3991927802562713,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617465257644653,0.2488140016794204,0.2388823926448822,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585881114006042,0.1597413271665573,0.733651876449585,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643758237361908,1.0,1.0,0.0,1.0,-2.363311052322388,2.3633065223693848,4.492637344810646e-06,1.8261151313781736,0.5874794721603394,0.5874794721603394,0.0,115.09845733642578,107.0,13855.232421875,-0.0,1216.938232421875,1.0,283.1499938964844,285.5617980957031,289.15106201171875,290.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559288263320923,1.0,0.0,0.0,1.3621755838394165,1.3621816635131836,1.2381110536807682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3541.9287109375,0.0,123.2657241821289,1683.569091796875,0.0,711.7587280273438,0.3895037472248077,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154036521912,0.2527969479560852,0.2303388118743896,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843473494052887,0.3666257858276367,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573315262794495,0.3991927802562713,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617465257644653,0.2488140016794204,0.2388823926448822,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585881114006042,0.1597413271665573,0.733651876449585,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643758237361908,1.0,1.0,0.0,1.0,-2.363311052322388,2.3633065223693848,4.492637344810646e-06,1.8261151313781736,0.5874794721603394,0.5874794721603394,0.0,115.09845733642578,107.0,13855.232421875,-0.0,1216.938232421875,1.0,283.1499938964844,285.5617980957031,289.15106201171875,290.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559288263320923,1.0,0.0,0.0,1.3621755838394165,1.3621816635131836,1.2381110536807682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3541.9287109375,0.0,123.2657241821289,1683.569091796875,0.0,711.7587280273438,0.3895037472248077,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425765991211,0.2512726187705993,0.2289204597473144,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766842484474182,0.3820620775222778,0.3644238710403442,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.657082200050354,0.3973152637481689,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610637545585632,0.2469868510961532,0.2371137738227844,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577768921852112,0.1584301888942718,0.7275652289390564,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615601599216461,1.0,1.0,0.0,1.0,-2.3472659587860107,2.347261428833008,4.431779416336212e-06,1.8135958909988403,0.5658690333366394,0.5658690333366394,0.0,113.86261749267578,107.0,13375.357421875,-0.0,1193.57861328125,1.0,283.1499938964844,285.6517639160156,289.1082458496094,290.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,20527.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453025102615356,1.0,0.0,0.0,1.2659200429916382,1.2659257650375366,1.0693157292962496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3511.2578125,0.0,105.99504089355467,1683.569091796875,0.0,667.28564453125,0.3717200458049774,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650205492973328,0.2509935200214386,0.2286641746759414,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876427173614502,0.3816377520561218,0.3640181422233581,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.9990000128746032,0.6569750308990479,0.3972165584564209,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607805728912354,0.2466457933187484,0.2367874532938003,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574897170066833,0.1581858247518539,0.7264513969421387,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611569344997406,1.0,1.0,0.0,1.0,-2.344621419906616,2.3446171283721924,4.42179043602664e-06,1.8115322589874268,0.5617227554321289,0.5617227554321289,0.0,113.74163055419922,110.0,13283.9736328125,-0.0,1190.0853271484375,1.0,283.1499938964844,285.6700439453125,289.1003112792969,290.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,20505.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432286262512207,1.0,0.0,0.0,1.2478179931640625,1.247823715209961,1.0389531013288433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3505.51171875,0.0,102.9457550048828,1683.569091796875,0.0,658.9325561523438,0.3684276342391968,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707719802856,0.2493240982294082,0.2271540760993957,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712058544159,0.3615849912166595,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558072566986084,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581372261047363,0.2445642650127411,0.2348187714815139,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339890480042,0.1566927880048751,0.7197608351707458,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.459424614906311,1.0,1.0,0.0,1.0,-2.330551862716675,2.330547571182251,4.368840109236771e-06,1.800550937652588,0.5356511473655701,0.5356511473655701,0.0,113.65209197998048,113.0,12711.5341796875,-0.0,1173.8138427734375,1.0,283.1499938964844,285.7915344238281,289.0520324707031,290.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300476551055908,1.0,0.0,0.0,1.1372671127319336,1.1372724771499634,8.6301511714737e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3470.172119140625,0.0,85.6318130493164,1683.569091796875,0.0,608.2320556640625,0.3487193584442138,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707719802856,0.2493240982294082,0.2271540760993957,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712058544159,0.3615849912166595,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558072566986084,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581372261047363,0.2445642650127411,0.2348187714815139,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339890480042,0.1566927880048751,0.7197608351707458,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.459424614906311,1.0,1.0,0.0,1.0,-2.330551862716675,2.330547571182251,4.368840109236771e-06,1.800550937652588,0.5356511473655701,0.5356511473655701,0.0,113.65209197998048,113.0,12711.5341796875,-0.0,1173.8138427734375,1.0,283.1499938964844,285.7915344238281,289.0520324707031,290.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300476551055908,1.0,0.0,0.0,1.1372671127319336,1.1372724771499634,8.6301511714737e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3470.172119140625,0.0,85.6318130493164,1683.569091796875,0.0,608.2320556640625,0.3487193584442138,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107992172241,0.2485345602035522,0.22645203769207,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719245195388794,0.3778412044048309,0.3604311645030975,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.654906153678894,0.3993452191352844,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563755512237549,0.2435541301965713,0.2338759899139404,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532739400863647,0.1559668630361557,0.7165678143501282,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589774012565613,1.0,1.0,0.0,1.0,-2.324837207794189,2.3248326778411865,4.347426511230879e-06,1.79608952999115,0.5225481390953064,0.5225481390953064,0.0,113.95783233642578,113.0,12423.88671875,-0.0,1168.6063232421875,1.0,283.1499938964844,285.8563537597656,289.0284729003906,290.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233540534973145,1.0,0.0,0.0,1.084047555923462,1.0840526819229126,7.841335758485003e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3452.781005859375,0.0,78.07292938232422,1683.569091796875,0.0,584.0081176757812,0.3395034074783325,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594410181045532,0.2477736473083496,0.225782111287117,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698148131370544,0.3766450583934784,0.3593160808086395,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538057327270508,0.4009889960289001,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544012069702148,0.2425630092620849,0.2329580187797546,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514310836791992,0.1552539020776748,0.7134644985198975,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534964084625,1.0,1.0,0.0,1.0,-2.319835662841797,2.319831371307373,4.3287300286465324e-06,1.7921844720840454,0.5094236135482788,0.5094236135482788,0.0,114.4478988647461,116.0,12135.2041015625,-0.0,1164.94482421875,1.0,283.1499938964844,285.9233703613281,289.0051574707031,290.0298767089844,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166010856628418,1.0,0.0,0.0,1.0324625968933103,1.0324676036834717,7.112824818023e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3435.52783203125,0.0,71.2100601196289,1683.569091796875,0.0,560.5608520507812,0.3307625651359558,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463337779045105,0.2245309650897979,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.37434983253479,0.3571933209896087,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510725021362305,0.4052216410636902,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500067353248596,0.240632489323616,0.2311875522136688,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473687291145325,0.1538635790348053,0.7074940800666809,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840548992157,1.0,1.0,0.0,1.0,-2.3115665912628174,2.3115622997283936,4.297909072192852e-06,1.785726547241211,0.4831691980361938,0.4831691980361938,0.0,115.8651123046875,119.0,11555.4482421875,-0.0,1161.306640625,1.0,283.1499938964844,286.0625,288.9588317871094,289.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028910636901855,1.0,0.0,0.0,0.934790015220642,0.9347946643829346,5.830711558019176e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3401.3935546875,0.0,59.414161682128906,1683.569091796875,0.0,515.8702392578125,0.3147796988487243,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463337779045105,0.2245309650897979,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.37434983253479,0.3571933209896087,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510725021362305,0.4052216410636902,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500067353248596,0.240632489323616,0.2311875522136688,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473687291145325,0.1538635790348053,0.7074940800666809,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840548992157,1.0,1.0,0.0,1.0,-2.3115665912628174,2.3115622997283936,4.297909072192852e-06,1.785726547241211,0.4831691980361938,0.4831691980361938,0.0,115.8651123046875,119.0,11555.4482421875,-0.0,1161.306640625,1.0,283.1499938964844,286.0625,288.9588317871094,289.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028910636901855,1.0,0.0,0.0,0.934790015220642,0.9347946643829346,5.830711558019176e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3401.3935546875,0.0,59.414161682128906,1683.569091796875,0.0,515.8702392578125,0.3147796988487243,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511459589004517,0.244998350739479,0.2233891636133194,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799254417419,0.3552049696445465,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.647734522819519,0.4103778004646301,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452479004859924,0.2387624531984329,0.2294919192790985,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.643007218837738,0.1525131464004516,0.7017862796783447,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763815402984,1.0,1.0,0.0,1.0,-2.305105686187744,2.3051013946533203,4.273907507013064e-06,1.7806799411773682,0.4569805264472961,0.4569805264472961,0.0,117.7271728515625,107.0,10975.099609375,-0.0,1161.43798828125,1.0,283.1499938964844,286.2056884765625,288.9129333496094,289.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888437688350677,1.0,0.0,0.0,0.8451032638549805,0.8451076745986938,4.765549377339085e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3366.761474609375,0.0,49.88861083984375,1683.569091796875,0.0,473.8611755371094,0.3008106350898742,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511459589004517,0.244998350739479,0.2233891636133194,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799254417419,0.3552049696445465,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.647734522819519,0.4103778004646301,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452479004859924,0.2387624531984329,0.2294919192790985,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.643007218837738,0.1525131464004516,0.7017862796783447,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763815402984,1.0,1.0,0.0,1.0,-2.305105686187744,2.3051013946533203,4.273907507013064e-06,1.7806799411773682,0.4569805264472961,0.4569805264472961,0.0,117.7271728515625,107.0,10975.099609375,-0.0,1161.43798828125,1.0,283.1499938964844,286.2056884765625,288.9129333496094,289.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888437688350677,1.0,0.0,0.0,0.8451032638549805,0.8451076745986938,4.765549377339085e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3366.761474609375,0.0,49.88861083984375,1683.569091796875,0.0,473.8611755371094,0.3008106350898742,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234697341919,0.2437372505664825,0.2221868932247162,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178828239441,0.3700843453407287,0.3531594574451446,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.644957423210144,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457224726676941,0.2369247525930404,0.2276894897222519,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431880593299866,0.1511763632297516,0.6954788565635681,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551345407962799,1.0,1.0,0.0,1.0,-2.2866220474243164,2.286617994308472,4.206060111755505e-06,1.7664847373962402,0.4307801425457001,0.4307801425457001,0.0,115.55580139160156,110.0,10366.3154296875,-0.0,1132.5501708984375,1.0,283.1499938964844,286.344970703125,288.8638916015625,289.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737814962863922,1.0,0.0,0.0,0.763419508934021,0.7634237408638,3.888839117394127e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3174.445556640625,0.0,42.22635269165039,1683.569091796875,0.0,432.6961669921875,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234697341919,0.2437372505664825,0.2221868932247162,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178828239441,0.3700843453407287,0.3531594574451446,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.644957423210144,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457224726676941,0.2369247525930404,0.2276894897222519,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431880593299866,0.1511763632297516,0.6954788565635681,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551345407962799,1.0,1.0,0.0,1.0,-2.2866220474243164,2.286617994308472,4.206060111755505e-06,1.7664847373962402,0.4307801425457001,0.4307801425457001,0.0,115.55580139160156,110.0,10366.3154296875,-0.0,1132.5501708984375,1.0,283.1499938964844,286.344970703125,288.8638916015625,289.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737814962863922,1.0,0.0,0.0,0.763419508934021,0.7634237408638,3.888839117394127e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3174.445556640625,0.0,42.22635269165039,1683.569091796875,0.0,432.6961669921875,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778873443604,0.2425446361303329,0.2210842818021774,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607676506042,0.3512184917926788,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434652209281921,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446639537811279,0.2351321578025818,0.225969448685646,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420743465423584,0.1499109715223312,0.6896224021911621,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529613554477691,1.0,1.0,0.0,1.0,-2.27234959602356,2.272345542907715,4.153605914325453e-06,1.7552624940872192,0.4045614898204803,0.4045614898204803,0.0,114.62305450439452,113.0,9771.7998046875,-0.0,1113.4117431640625,1.0,283.1499938964844,286.47998046875,288.8099060058594,289.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562461972236633,1.0,0.0,0.0,0.6892723441123962,0.6892764568328857,3.1701162583885896e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2981.636962890625,0.0,36.0372428894043,1683.569091796875,0.0,389.30126953125,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778873443604,0.2425446361303329,0.2210842818021774,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607676506042,0.3512184917926788,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434652209281921,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446639537811279,0.2351321578025818,0.225969448685646,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420743465423584,0.1499109715223312,0.6896224021911621,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529613554477691,1.0,1.0,0.0,1.0,-2.27234959602356,2.272345542907715,4.153605914325453e-06,1.7552624940872192,0.4045614898204803,0.4045614898204803,0.0,114.62305450439452,113.0,9771.7998046875,-0.0,1113.4117431640625,1.0,283.1499938964844,286.47998046875,288.8099060058594,289.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562461972236633,1.0,0.0,0.0,0.6892723441123962,0.6892764568328857,3.1701162583885896e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2981.636962890625,0.0,36.0372428894043,1683.569091796875,0.0,389.30126953125,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108781814575,0.2419727146625518,0.2205728590488433,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592230081558228,0.3670779764652252,0.3502935171127319,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426553726196289,0.4055990576744079,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435031533241272,0.2342479825019836,0.2251400649547577,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409937143325806,0.1492998003959655,0.6868939995765686,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523737132549286,1.0,1.0,0.0,1.0,-2.2669692039489746,2.26696515083313,4.133969014219474e-06,1.7510586977005005,0.3915094435214996,0.3915094435214996,0.0,114.66607666015624,113.0,9482.9072265625,-0.0,1107.773193359375,1.0,283.1499938964844,286.54815673828125,288.7836608886719,289.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466061592102051,1.0,0.0,0.0,0.6550307273864746,0.6550347208976746,2.8629699500015704e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2888.901611328125,0.0,33.402854919433594,1683.569091796875,0.0,367.3011474609375,0.2734418213367462,1.0,0.0,3.0,1.0,0.0
