time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497622966766357,0.2414155453443527,0.2200828939676284,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792644500732,0.3661139011383056,0.3493945002555847,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417288184165955,0.4066351652145386,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.742063045501709,0.2333712726831436,0.2243261188268661,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396803259849548,0.148697555065155,0.6842528581619263,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520562291145324,1.0,1.0,0.0,1.0,-2.262393951416016,2.262389898300171,4.11731025451445e-06,1.74748432636261,0.378498762845993,0.378498762845993,0.0,114.94100189208984,101.0,9198.06640625,-0.0,1103.9140625,1.0,283.1499938964844,286.61602783203125,288.7588806152344,289.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,19073.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365630447864532,1.0,0.0,0.0,0.6224857568740845,0.6224897503852844,2.5855463547941333e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2797.801513671875,0.0,31.014551162719727,1683.569091796875,0.0,345.6359558105469,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.240317091345787,0.2189986258745193,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.364206999540329,0.3474949300289154,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404703855514526,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440211772918701,0.2316131144762039,0.2225680649280548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412427425384521,0.147493302822113,0.678366482257843,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654658317566,1.0,1.0,0.0,1.0,-2.241766452789306,2.241762399673462,4.043051376356743e-06,1.731603980064392,0.3524952828884125,0.3524952828884125,0.0,111.74378204345705,104.0,8616.154296875,-0.0,1069.712158203125,1.0,283.1499938964844,286.7464599609375,288.7138977050781,289.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157541394233703,1.0,0.0,0.0,0.5619673728942871,0.5619711875915527,2.1072480649309e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2616.812744140625,0.0,26.846738815307617,1683.569091796875,0.0,304.30633544921875,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.240317091345787,0.2189986258745193,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.364206999540329,0.3474949300289154,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404703855514526,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440211772918701,0.2316131144762039,0.2225680649280548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412427425384521,0.147493302822113,0.678366482257843,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654658317566,1.0,1.0,0.0,1.0,-2.241766452789306,2.241762399673462,4.043051376356743e-06,1.731603980064392,0.3524952828884125,0.3524952828884125,0.0,111.74378204345705,104.0,8616.154296875,-0.0,1069.712158203125,1.0,283.1499938964844,286.7464599609375,288.7138977050781,289.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157541394233703,1.0,0.0,0.0,0.5619673728942871,0.5619711875915527,2.1072480649309e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2616.812744140625,0.0,26.846738815307617,1683.569091796875,0.0,304.30633544921875,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249093055725,0.239258274435997,0.217997059226036,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037202835083,0.3623376190662384,0.3456801772117615,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402978897094727,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.744018018245697,0.2298813015222549,0.2208808213472366,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451697349548,0.1463403701782226,0.6729142069816589,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825679779053,1.0,1.0,0.0,1.0,-2.226160764694214,2.226156711578369,3.986921456089476e-06,1.7193397283554075,0.3265292346477508,0.3265292346477508,0.0,110.0975341796875,107.0,8057.96142578125,-0.0,1047.144287109375,1.0,283.1499938964844,286.8699035644531,288.67352294921875,289.36895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944031596183777,1.0,0.0,0.0,0.5072221159934998,0.5072258710861206,1.7166819077374385e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2439.50732421875,0.0,23.369665145874023,1683.569091796875,0.0,265.9594116210937,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249093055725,0.239258274435997,0.217997059226036,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037202835083,0.3623376190662384,0.3456801772117615,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402978897094727,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.744018018245697,0.2298813015222549,0.2208808213472366,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451697349548,0.1463403701782226,0.6729142069816589,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825679779053,1.0,1.0,0.0,1.0,-2.226160764694214,2.226156711578369,3.986921456089476e-06,1.7193397283554075,0.3265292346477508,0.3265292346477508,0.0,110.0975341796875,107.0,8057.96142578125,-0.0,1047.144287109375,1.0,283.1499938964844,286.8699035644531,288.67352294921875,289.36895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944031596183777,1.0,0.0,0.0,0.5072221159934998,0.5072258710861206,1.7166819077374385e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2439.50732421875,0.0,23.369665145874023,1683.569091796875,0.0,265.9594116210937,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521401047706604,0.238314151763916,0.2171482741832733,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600422739982605,0.3606680035591125,0.3441005349159241,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397990584373474,0.3972764909267425,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423064112663269,0.2283021509647369,0.2193925529718399,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396052837371826,0.1453015059232711,0.6682593822479248,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424719214439392,1.0,1.0,0.0,1.0,-2.216132164001465,2.21612811088562,3.9511523937108e-06,1.7115061283111572,0.3028203547000885,0.3028203547000885,0.0,109.89059448242188,107.0,7564.75048828125,-0.0,1035.9970703125,1.0,283.1499938964844,286.9827575683594,288.640625,289.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747182190418243,1.0,0.0,0.0,0.4613647162914276,0.4679013192653656,1.4203068943174912e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2292.566650390625,0.0,20.929595947265625,1683.569091796875,0.0,233.25714111328125,0.2494809329509735,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519893050193787,0.2382335066795349,0.2170770913362503,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487973213196,0.3605252504348755,0.34396693110466,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397302746772766,0.3973935544490814,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421025037765503,0.2281652390956878,0.2192650288343429,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.639424204826355,0.1452114880084991,0.6678639054298401,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424066543579101,1.0,1.0,0.0,1.0,-2.2153983116149902,2.215394258499145,3.948542143916711e-06,1.7109330892562866,0.3007702529430389,0.3007702529430389,0.0,109.91468811035156,110.0,7522.0439453125,-0.0,1035.3326416015625,1.0,283.1499938964844,286.9925537109375,288.6380615234375,289.2870483398437,293.1499938964844,293.1499938964844,283.1499938964844,18603.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730315566062927,1.0,0.0,0.0,0.4574905037879944,0.4662715196609497,1.3965537171145572e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2280.98876953125,0.0,20.803110122680664,1683.569091796875,0.0,230.5429229736328,0.249130517244339,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303750038147,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520976066589,0.3587771654129028,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385019421577454,0.3998923301696777,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389886379241943,0.2264614552259445,0.2176937013864517,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440890431404113,0.6630110144615173,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138167381286,1.0,1.0,0.0,1.0,-2.207710027694702,2.2077062129974365,3.921254574379418e-06,1.7049320936203003,0.275336891412735,0.275336891412735,0.0,110.66637420654295,113.0,7000.3671875,-0.0,1030.2713623046875,1.0,283.1499938964844,287.1156311035156,288.6092224121094,289.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526009321212768,1.0,0.0,0.0,0.4117966890335083,0.4666629731655121,1.1315120396204748e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2129.20556640625,0.0,20.240873336791992,1683.569091796875,0.0,198.3920135498047,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303750038147,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520976066589,0.3587771654129028,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385019421577454,0.3998923301696777,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389886379241943,0.2264614552259445,0.2176937013864517,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440890431404113,0.6630110144615173,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138167381286,1.0,1.0,0.0,1.0,-2.207710027694702,2.2077062129974365,3.921254574379418e-06,1.7049320936203003,0.275336891412735,0.275336891412735,0.0,110.66637420654295,113.0,7000.3671875,-0.0,1030.2713623046875,1.0,283.1499938964844,287.1156311035156,288.6092224121094,289.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526009321212768,1.0,0.0,0.0,0.4117966890335083,0.4666629731655121,1.1315120396204748e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2129.20556640625,0.0,20.240873336791992,1683.569091796875,0.0,198.3920135498047,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479824423789978,0.2367729991674423,0.2158204764127731,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548268675804138,0.3579204678535461,0.3415650427341461,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376217007637024,0.4017391502857208,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371153831481934,0.2256094962358474,0.2169198542833328,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350245475769043,0.1435256749391555,0.6606287360191345,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422698020935058,1.0,1.0,0.0,1.0,-2.2047133445739746,2.204709529876709,3.910650775651448e-06,1.702595829963684,0.2627163529396057,0.2627163529396057,0.0,111.30455780029295,113.0,6753.1767578125,-0.0,1029.601806640625,1.0,283.1499938964844,287.1752319335937,288.5970458984375,289.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,18239.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340785413980484,1.0,0.0,0.0,0.3913228809833526,0.470857173204422,1.021926365751824e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2052.606201171875,0.0,20.21744537353516,1683.569091796875,0.0,180.154525756836,0.2451464384794235,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462677955627441,0.2362923473119735,0.2154232710599899,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072668075562,0.3570650815963745,0.3407940566539764,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.636555016040802,0.4039065837860107,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350754141807556,0.2247502207756042,0.2161469161510467,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332312226295471,0.1429554224014282,0.6582496762275696,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425835013389587,1.0,1.0,0.0,1.0,-2.20212721824646,2.2021231651306152,3.90151581086684e-06,1.7005822658538818,0.2501355111598968,0.2501355111598968,0.0,112.0850601196289,101.0,6515.42138671875,-0.0,1029.8857421875,1.0,283.1499938964844,287.2322692871094,288.5885925292969,289.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18185.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281934857368469,1.0,0.0,0.0,0.372239738702774,0.4743185043334961,9.281333035460191e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1978.75341796875,0.0,20.20368194580078,1683.569091796875,0.0,160.73265075683594,0.2444183677434921,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897737503052,0.2352839112281799,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553098440170288,0.3390870690345764,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348201632499695,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359097003936768,0.222972571849823,0.2144169062376022,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857250213623,0.1417644768953323,0.6526401042938232,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381597638130188,1.0,1.0,0.0,1.0,-2.1844820976257324,2.184478282928467,3.8398125070671085e-06,1.68703293800354,0.2249437868595123,0.2249437868595123,0.0,109.73460388183594,104.0,6051.46484375,-0.0,1003.2059326171876,1.0,283.1499938964844,287.3373718261719,288.5830383300781,289.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025603890419006,1.0,0.0,0.0,0.3372807204723358,0.4786050915718078,7.835835091896115e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1837.7432861328125,0.0,20.138538360595703,1683.569091796875,0.0,120.26848602294922,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897737503052,0.2352839112281799,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553098440170288,0.3390870690345764,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348201632499695,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359097003936768,0.222972571849823,0.2144169062376022,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857250213623,0.1417644768953323,0.6526401042938232,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381597638130188,1.0,1.0,0.0,1.0,-2.1844820976257324,2.184478282928467,3.8398125070671085e-06,1.68703293800354,0.2249437868595123,0.2249437868595123,0.0,109.73460388183594,104.0,6051.46484375,-0.0,1003.2059326171876,1.0,283.1499938964844,287.3373718261719,288.5830383300781,289.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025603890419006,1.0,0.0,0.0,0.3372807204723358,0.4786050915718078,7.835835091896115e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1837.7432861328125,0.0,20.138538360595703,1683.569091796875,0.0,120.26848602294922,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135063260793686,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734384536743,0.0,0.3373754620552063,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016938686371,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349766492843628,0.0,0.2126804292201995,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329654455184937,0.0,0.6471086740493774,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170605421066284,2.1706016063690186,3.791259359786636e-06,1.6761378049850464,0.0,0.0,0.0,108.7079086303711,60.0,5622.6201171875,-0.0,985.5352172851562,0.0,283.1499938964844,287.4336242675781,288.656005859375,289.105224609375,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644797325134,0.4807633757591247,6.7643943779671645e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,20.03512954711914,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135063260793686,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734384536743,0.0,0.3373754620552063,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016938686371,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349766492843628,0.0,0.2126804292201995,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329654455184937,0.0,0.6471086740493774,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170605421066284,2.1706016063690186,3.791259359786636e-06,1.6761378049850464,0.0,0.0,0.0,108.7079086303711,60.0,5622.6201171875,-0.0,985.5352172851562,0.0,283.1499938964844,287.4336242675781,288.656005859375,289.105224609375,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644797325134,0.4807633757591247,6.7643943779671645e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,20.03512954711914,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0006716845091432,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.3784596025943756,0.0,0.0007073171436786,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.3784596025943756,0.0,0.0005224221968092,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0007073159213177,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0033552043605595,287.84698486328125,294.1499938964844,290.30792236328125,285.6138610839844,290.3409118652344,296.6764831542969,286.59967041015625,0.0,0.0,0.7835900187492371,0.7835900187492371,0.2164099514484405,1.0,-0.0071579571813344,0.007207378745079,-4.9421210860600695e-05,-0.0089983455836772,0.0,0.0,0.0,-0.0376276075839996,60.0,896.990234375,-0.0,-3.493314579827711e-06,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,1.996522769331932e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6510119509534934e-15,3.3009920040189943e-15,5.23351640176367e-21,1.6277715286783234e-11,1.6277685796484143e-11,2.846353964957835e-17,0.0,0.0,-0.0,0.0,0.0,1.3562544114604315e-25,8.463896204575843e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0008621145971119,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0013212627964094,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,0.0005405806587077,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0008629408548586,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.002768108388409,287.8436584472656,294.1499938964844,290.27227783203125,285.603271484375,290.3379821777344,296.224365234375,286.0650329589844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069666365161538,0.006818585563451,0.0001480507053202,-0.0092844339087605,0.0,0.0,0.0,-0.0370766669511795,60.0,366.1292419433594,-0.0,-3.96640371036483e-06,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9198515441349565e-26,-5.1695389403398375e-26,-3.916010508736134e-29,-5.59575938427425e-18,-5.5917988435013466e-18,-3.960577123614409e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0001160881292889,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001341598690487,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0001197529491037,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001209519032272,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0005355527391657,287.8406982421875,294.1499938964844,290.2335205078125,285.5920104980469,290.3358459472656,295.6134948730469,285.8686218261719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012317774817347,0.0024407289456576,-0.0012089513475075,-0.0124165127053856,0.0,0.0,0.0,-0.0080428067594766,60.0,139.5443878173828,-0.0,-1.0348663437298457e-07,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.80748616483053e-39,-1.341825816070561e-38,-3.041152577917827e-39,9.487194554899231e-21,7.669416691199936e-21,1.8177782675960786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.442539885640144e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.968811355065554e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.406897202599794e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.940693416865544e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0004707312036771,287.8394775390625,294.1499938964844,290.1948547363281,285.5809936523437,290.334716796875,294.9893798828125,285.82525634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061624925583,0.0006349991890601,0.0003711633034981,-0.0141493529081344,0.0,0.0,0.0,-0.00760257570073,60.0,52.70135116577149,-0.0,-6.902097737793157e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.125452573920599e-21,-3.130625981075148e-21,-2.994826592845452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.394868538947776e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.893492824630812e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,7.307700434466824e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.893222886603326e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0004692845977842,287.8381652832031,294.1499938964844,290.15625,285.5702209472656,290.3332824707031,294.4320373535156,285.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011043632403,2.8434632426410644e-08,0.0010010759579017,-0.0147610157728195,0.0,0.0,0.0,-0.0077855410054326,60.0,20.94838523864746,-0.0,-6.83402916479281e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.221575969419376e-21,-3.111401100027e-21,-3.110174869392376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.393884829478338e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.892236266750842e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,7.30639003450051e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.892210800899191e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,0.0004692436777986,287.8367919921875,294.1499938964844,290.11773681640625,285.5596618652344,290.33154296875,293.9353332519531,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.442562103271484,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222442328019926e-21,-3.1112270205133232e-21,-3.1112153075066025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.39278252189979e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.891073568724096e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.89105028565973e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0004691887006629,287.83367919921875,294.1499938964844,290.0409240722656,285.53924560546875,290.3270568847656,293.0960693359375,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654818296432495,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2224504059555945e-21,-3.1112252029777976e-21,-3.1112252029777976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.39278252189979e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.891073568724096e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.89105028565973e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0004691887006629,287.83367919921875,294.1499938964844,290.0409240722656,285.53924560546875,290.3270568847656,293.0960693359375,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654818296432495,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2224504059555945e-21,-3.1112252029777976e-21,-3.1112252029777976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.3917828053236e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.890020737657323e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.889997454592958e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,0.0004691387584898,287.8301696777344,294.1499938964844,289.9643859863281,285.51959228515625,290.3213195800781,292.4244079589844,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8648488521575928,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.3917828053236e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.890020737657323e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.889997454592958e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,0.0004691387584898,287.8301696777344,294.1499938964844,289.9643859863281,285.51959228515625,290.3213195800781,292.4244079589844,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8648488521575928,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.390917693963274e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.889109060168266e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,7.304075552383438e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.889086504699662e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004690955393016,287.8262939453125,294.1499938964844,289.88818359375,285.5007019042969,290.3143005371094,291.8830261230469,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676159143447876,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.390917693963274e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.889109060168266e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,7.304075552383438e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.889086504699662e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004690955393016,287.8262939453125,294.1499938964844,289.88818359375,285.5007019042969,290.3143005371094,291.8830261230469,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676159143447876,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.390220657223836e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.888374916044997e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.888353088172153e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,0.0004690607602242,287.8221130371094,294.1499938964844,289.8122863769531,285.482421875,290.3060607910156,291.4432067871094,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566861391067505,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.390220657223836e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.888374916044997e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.888353088172153e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,0.0004690607602242,287.8221130371094,294.1499938964844,289.8122863769531,285.482421875,290.3060607910156,291.4432067871094,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566861391067505,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.38994562602602e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.888085332931952e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,7.303319580387324e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.888063505059108e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0004690470232162,287.81988525390625,294.1499938964844,289.7744445800781,285.4734802246094,290.301513671875,291.254150390625,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5183656215667725,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.389724436914548e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.887852502288295e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.303147140191868e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.887830674415454e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.0004690359637606,287.817626953125,294.1499938964844,289.7366638183594,285.4646911621094,290.296630859375,291.0825500488281,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471543550491333,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.389457409270108e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.887570195132868e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.887548367260024e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0004690226051025,287.8128356933594,294.1499938964844,289.661376953125,285.44744873046875,290.2860412597656,290.7835998535156,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811538219451904,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.389457409270108e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.887570195132868e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.887548367260024e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0004690226051025,287.8128356933594,294.1499938964844,289.661376953125,285.44744873046875,290.2860412597656,290.7835998535156,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811538219451904,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.38944285735488e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.887554915621875e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.887533087749034e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690218775067,287.8078308105469,294.1499938964844,289.5863647460937,285.4306030273437,290.2742919921875,290.5331726074219,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294218063354492,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.38944285735488e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.887554915621875e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.887533087749034e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690218775067,287.8078308105469,294.1499938964844,289.5863647460937,285.4306030273437,290.2742919921875,290.5331726074219,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294218063354492,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
