time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.389701153850184e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.887826308840886e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.887805208563805e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004690347996074,287.80255126953125,294.1499938964844,289.5116577148437,285.4140930175781,290.2614440917969,290.320556640625,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210287809371948,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.389701153850184e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.887826308840886e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.887805208563805e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004690347996074,287.80255126953125,294.1499938964844,289.5116577148437,285.4140930175781,290.2614440917969,290.320556640625,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210287809371948,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.390246123075484e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.888400381896643e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.888380009215324e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0004690620407927,287.7970886230469,294.1499938964844,289.4372863769531,285.3978271484375,290.2474975585937,290.1375427246094,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129096984863281,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.390246123075484e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.888400381896643e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.888380009215324e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0004690620407927,287.7970886230469,294.1499938964844,289.4372863769531,285.3978271484375,290.2474975585937,290.1375427246094,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129096984863281,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.390629566041751e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,9.888804197544232e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.303849270101637e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.888783824862912e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.0004690811911132,287.7943115234375,294.1499938964844,289.4001770019531,285.3897705078125,290.2401123046875,290.0551147460937,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0894594192504883,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.391087951371446e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.889286593534052e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.889265493256973e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0004691040667239,287.7914428710937,294.1499938964844,289.3631896972656,285.3817443847656,290.23248291015625,289.97784423828125,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0504250526428223,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.392227366333827e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.890486398944633e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.890466026263312e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004691609938163,287.7856140136719,294.1499938964844,289.2893981933594,285.3657531738281,290.2164001464844,289.8363037109375,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974068284034729,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.392227366333827e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.890486398944633e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.890466026263312e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004691609938163,287.7856140136719,294.1499938964844,289.2893981933594,285.3657531738281,290.2164001464844,289.8363037109375,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974068284034729,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.393662185175344e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.891996887745336e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.891976515064016e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004692326474469,287.7796325683594,294.1499938964844,289.2159118652344,285.3498229980469,290.1993103027344,289.7091979980469,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899855256080628,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.393662185175344e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.891996887745336e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.891976515064016e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004692326474469,287.7796325683594,294.1499938964844,289.2159118652344,285.3498229980469,290.1993103027344,289.7091979980469,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899855256080628,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.395380766363814e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.893806418403984e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.893786773318423e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0004693185328505,287.7735290527344,294.1499938964844,289.1427307128906,285.3338623046875,290.18121337890625,289.5933837890625,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827624797821045,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.395380766363814e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.893806418403984e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.893786773318423e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0004693185328505,287.7735290527344,294.1499938964844,289.1427307128906,285.3338623046875,290.18121337890625,289.5933837890625,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827624797821045,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.397367830388248e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.895898983813822e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.895879338728264e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004694177769124,287.76727294921875,294.1499938964844,289.0698547363281,285.3177795410156,290.1621398925781,289.4864501953125,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572304010391235,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.397367830388248e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.895898983813822e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.895879338728264e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004694177769124,287.76727294921875,294.1499938964844,289.0698547363281,285.3177795410156,290.1621398925781,289.4864501953125,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572304010391235,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.398454130860046e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.897042764350772e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,7.309934153454378e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.897023119265214e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004694720555562,287.7640991210937,294.1499938964844,289.03350830078125,285.3096923828125,290.1522521972656,289.4357604980469,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.722681999206543,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.399598638992757e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.898248390527442e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,7.310824003070593e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.898228745441884e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,0.0004695292445831,287.7608947753906,294.1499938964844,288.9972839355469,285.3015441894531,290.1421203613281,289.3866271972656,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885435581207275,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.402044815942644e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.900824079522864e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.900804434437303e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0004696514224633,287.7544250488281,294.1499938964844,288.92498779296875,285.2850646972656,290.12115478515625,289.2923583984375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214359998703003,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.402044815942644e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.900824079522864e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.900804434437303e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0004696514224633,287.7544250488281,294.1499938964844,288.92498779296875,285.2850646972656,290.12115478515625,289.2923583984375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214359998703003,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.404661250300704e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.903578757075592e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.903559839585796e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0004697821277659,287.74786376953125,294.1499938964844,288.85302734375,285.268310546875,290.0992736816406,289.2024841308594,286.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5557947158813477,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.404661250300704e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.903578757075592e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.903559839585796e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0004697821277659,287.74786376953125,294.1499938964844,288.85302734375,285.268310546875,290.0992736816406,289.2024841308594,286.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5557947158813477,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.40736645134166e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.906426566885784e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.906408376991747e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,0.0004699172277469,287.7412414550781,294.1499938964844,288.7813720703125,285.2511901855469,290.0765075683594,289.1161804199219,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915186166763306,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.40736645134166e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.906426566885784e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.906408376991747e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,0.0004699172277469,287.7412414550781,294.1499938964844,288.7813720703125,285.2511901855469,290.0765075683594,289.1161804199219,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723772287368,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915186166763306,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.410068741999568e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.909272193908691e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.909253276418896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004700522113125,287.7345275878906,294.1499938964844,288.7099914550781,285.2336120605469,290.0528564453125,289.03271484375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4284989833831787,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.410068741999568e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.909272193908691e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.909253276418896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004700522113125,287.7345275878906,294.1499938964844,288.7099914550781,285.2336120605469,290.0528564453125,289.03271484375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4284989833831787,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.411390055902302e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.910664084600283e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.319993892451748e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.910645167110488e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0004701182479038,287.73114013671875,294.1499938964844,288.6744384765625,285.22467041015625,290.0407409667969,288.99188232421875,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974307775497437,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.412677172804253e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.912018867908046e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.320994336623698e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.91200067801401e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0004701825382653,287.7277526855469,294.1499938964844,288.6389465332031,285.215576171875,290.02838134765625,288.9515686035156,286.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3666443824768066,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.415105159860104e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.91457563941367e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.914557449519634e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.0004703038139268,287.720947265625,294.1499938964844,288.56817626953125,285.1969909667969,290.0030517578125,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305872082710266,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.415105159860104e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.91457563941367e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.914557449519634e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.0004703038139268,287.720947265625,294.1499938964844,288.56817626953125,285.1969909667969,290.0030517578125,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305872082710266,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.417266119271515e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.916850831359624e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.91683264146559e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.000470411760034,287.7140808105469,294.1499938964844,288.49774169921875,285.17779541015625,289.9769287109375,288.7947082519531,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461085319519043,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.417266119271515e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.916850831359624e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.91683264146559e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.000470411760034,287.7140808105469,294.1499938964844,288.49774169921875,285.17779541015625,289.9769287109375,288.7947082519531,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461085319519043,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.41907856031321e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.918759315041824e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.918741852743552e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,0.0004705023020505,287.7071533203125,294.1499938964844,288.4275817871094,285.1579284667969,289.9499816894531,288.71844482421875,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187286376953125,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.41907856031321e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.918759315041824e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.918741852743552e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,0.0004705023020505,287.7071533203125,294.1499938964844,288.4275817871094,285.1579284667969,289.9499816894531,288.71844482421875,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187286376953125,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.420467540621758e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.920221782522276e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.920204320224002e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004705716855823,287.7002258300781,294.1499938964844,288.35772705078125,285.1373291015625,289.9223022460937,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152469920169105e-09,0.001003851997666,-0.0155971720814704,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293357610702517,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.420467540621758e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.920221782522276e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.920204320224002e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004705716855823,287.7002258300781,294.1499938964844,288.35772705078125,285.1373291015625,289.9223022460937,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152469920169105e-09,0.001003851997666,-0.0155971720814704,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293357610702517,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.420980495633556e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.920761658577248e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,7.327451021410525e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.920744923874736e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004705972969532,287.6967468261719,294.1499938964844,288.3229064941406,285.1267395019531,289.9081726074219,288.60626220703125,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1006736755371094,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.42136102821678e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.92116256384179e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.327747152885422e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.921145829139276e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0004706163308583,287.6932678222656,294.1499938964844,288.2881774902344,285.115966796875,289.89385986328125,288.56939697265625,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722113847732544,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.421694267075507e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.921513264998794e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.92149653029628e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,0.0004706329782493,287.6863098144531,294.1499938964844,288.21893310546875,285.09375,289.8646850585937,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0158604383468628,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.421694267075507e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.921513264998794e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.92149653029628e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,0.0004706329782493,287.6863098144531,294.1499938964844,288.21893310546875,285.09375,289.8646850585937,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0158604383468628,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.421408321941271e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.921212040353566e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.327783532673493e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.0004706186882685,287.6793212890625,294.1499938964844,288.1499938964844,285.0706481933594,289.83477783203125,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326461576833253e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9602405428886414,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
