time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.421408321941271e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.921212040353566e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.327783532673493e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.0004706186882685,287.6793212890625,294.1499938964844,288.1499938964844,285.0706481933594,289.83477783203125,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326461576833253e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9602405428886414,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.419743582839146e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.919458534568548e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.919441799866036e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0004705355095211,287.6723327636719,294.1499938964844,288.08233642578125,285.046142578125,289.8042297363281,288.3531188964844,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055423736572266,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.419743582839146e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.919458534568548e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.919441799866036e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0004705355095211,287.6723327636719,294.1499938964844,288.08233642578125,285.046142578125,289.8042297363281,288.3531188964844,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055423736572266,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.41600519581698e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.915521513903514e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.915505506796762e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0004703487793449,287.66534423828125,294.1499938964844,288.01678466796875,285.0198974609375,289.77301025390625,288.2834167480469,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493143782019,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8524298071861267,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.41600519581698e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.915521513903514e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.915505506796762e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0004703487793449,287.66534423828125,294.1499938964844,288.01678466796875,285.0198974609375,289.77301025390625,288.2834167480469,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493143782019,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8524298071861267,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.413388033863156e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.912766108755022e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.321545126615092e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.912750101648272e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.0004702180740423,287.6618347167969,294.1499938964844,287.9847717285156,285.0061340332031,289.7572021484375,288.2492370605469,286.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8265203833580017,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.410295751877128e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.909508662531152e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.9094926554244e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0004700635909102,287.6583557128906,294.1499938964844,287.9532165527344,284.99200439453125,289.7412414550781,288.215576171875,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495849019342e-09,0.0010027597891166,-0.0152625227347016,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8010345101356506,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,0.0004696873365901,287.6513671875,294.1499938964844,287.8914794921875,284.962646484375,289.7089538574219,288.1497802734375,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7512866258621216,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,0.0004696873365901,287.6513671875,294.1499938964844,287.8914794921875,284.962646484375,289.7089538574219,288.1497802734375,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7512866258621216,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.393593791173772e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.891921217786148e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.891905210679396e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004692293005064,287.6444396972656,294.1499938964844,287.8314514160156,284.9319763183594,289.6761474609375,288.08624267578125,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7031117081642151,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.393593791173772e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.891921217786148e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.891905210679396e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004692293005064,287.6444396972656,294.1499938964844,287.8314514160156,284.9319763183594,289.6761474609375,288.08624267578125,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7031117081642151,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.382990538142622e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.880755533231422e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.880739526124672e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004686996689997,287.6374816894531,294.1499938964844,287.77294921875,284.9000549316406,289.6429443359375,288.0249328613281,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468039298986704e-09,0.0009998467285186,-0.0143700400367379,0.0,0.0,0.0,-0.0077113285660743,60.0,0.656406581401825,-0.0,-6.81602401186865e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.382990538142622e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.880755533231422e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.880739526124672e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004686996689997,287.6374816894531,294.1499938964844,287.77294921875,284.9000549316406,289.6429443359375,288.0249328613281,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468039298986704e-09,0.0009998467285186,-0.0143700400367379,0.0,0.0,0.0,-0.0077113285660743,60.0,0.656406581401825,-0.0,-6.81602401186865e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.868310735328124e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.868295455817132e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0004681093560066,287.6305847167969,294.1499938964844,287.7158203125,284.8670349121094,289.6093139648437,287.96588134765625,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400507097607e-09,0.0009985862998291,-0.0139838885515928,0.0,0.0,0.0,-0.0076382546685636,60.0,0.6110786199569702,-0.0,-6.798847351774384e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.868310735328124e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.868295455817132e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0004681093560066,287.6305847167969,294.1499938964844,287.7158203125,284.8670349121094,289.6093139648437,287.96588134765625,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400507097607e-09,0.0009985862998291,-0.0139838885515928,0.0,0.0,0.0,-0.0076382546685636,60.0,0.6110786199569702,-0.0,-6.798847351774384e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.364877769257872e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.86168161034584e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,7.28381346561946e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.86166633083485e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0004677948891185,287.6271667480469,294.1499938964844,287.687744140625,284.85015869140625,289.5923767089844,287.93719482421875,286.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889087509795e-09,0.0009979149326682,-0.0137782106176018,0.0,0.0,0.0,-0.0075993333011865,60.0,0.5889145135879517,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.358362149214372e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.854819654719904e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,7.27874503354542e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.854805102804676e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0004674694209825,287.62371826171875,294.1499938964844,287.65997314453125,284.83306884765625,289.5753173828125,287.9090270996094,286.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539625647088542e-09,0.0009972200496122,-0.0135653214529156,0.0,0.0,0.0,-0.0075590475462377,60.0,0.567051887512207,-0.0,-6.780253869465015e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,9.344774298369884e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.840510756475852e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.840496204560624e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0004667906905524,287.61688232421875,294.1499938964844,287.605224609375,284.7981872558594,289.541015625,287.8541564941406,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213935092091,0.0,0.0,0.0,-0.0074750422500073,60.0,0.5241702198982239,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,9.344774298369884e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.840510756475852e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.840496204560624e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0004667906905524,287.61688232421875,294.1499938964844,287.605224609375,284.7981872558594,289.541015625,287.8541564941406,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213935092091,0.0,0.0,0.0,-0.0074750422500073,60.0,0.5241702198982239,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.000466083351057,287.6100769042969,294.1499938964844,287.5514221191406,284.7626037597656,289.50640869140625,287.8012390136719,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193587782059694e-09,0.0009942611213773,-0.0126587711274623,0.0,0.0,0.0,-0.0073875016532838,60.0,0.4823763966560364,-0.0,-6.740071967215044e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.000466083351057,287.6100769042969,294.1499938964844,287.5514221191406,284.7626037597656,289.50640869140625,287.8012390136719,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193587782059694e-09,0.0009942611213773,-0.0126587711274623,0.0,0.0,0.0,-0.0073875016532838,60.0,0.4823763966560364,-0.0,-6.740071967215044e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.316071373177692e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.81028497335501e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0004653569194488,287.60333251953125,294.1499938964844,287.4984130859375,284.7263488769531,289.47149658203125,287.7501525878906,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012243509128211e-09,0.0009927103528752,-0.0121836736798286,0.0,0.0,0.0,-0.0072976015508174,60.0,0.4415547549724579,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.316071373177692e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.81028497335501e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0004653569194488,287.60333251953125,294.1499938964844,287.4984130859375,284.7263488769531,289.47149658203125,287.7501525878906,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012243509128211e-09,0.0009927103528752,-0.0121836736798286,0.0,0.0,0.0,-0.0072976015508174,60.0,0.4415547549724579,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.301317186327652e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.794747893465684e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.794733341550454e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004646198940463,287.5965881347656,294.1499938964844,287.4460754394531,284.6895446777344,289.43634033203125,287.70074462890625,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016648873686,0.0,0.0,0.0,-0.0072063948027789,60.0,0.4015948176383972,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.301317186327652e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.794747893465684e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.794733341550454e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004646198940463,287.5965881347656,294.1499938964844,287.4460754394531,284.6895446777344,289.43634033203125,287.70074462890625,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016648873686,0.0,0.0,0.0,-0.0072063948027789,60.0,0.4015948176383972,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.293907351093368e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.786944428924472e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,7.228612230392173e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.786930604605004e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0004642497515305,287.59326171875,294.1499938964844,287.42010498046875,284.6709899902344,289.4186706542969,287.6766357421875,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.381917804479599,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,9.286504064220936e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.779148240340874e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.222854037536308e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.779134416021408e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004638799582608,287.5899353027344,294.1499938964844,287.3942565917969,284.6523132324219,289.40093994140625,287.6529235839844,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643553097594122e-09,0.0009895577095448,-0.0112177291885018,0.0,0.0,0.0,-0.0071148253045976,60.0,0.3624099195003509,-0.0,-6.676446417941406e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.271762246498838e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.763624257175252e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.763610432855784e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0004631435731425,287.5832824707031,294.1499938964844,287.3428039550781,284.61474609375,289.3653259277344,287.6064453125,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3238291144371032,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.271762246498838e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.763624257175252e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.763610432855784e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0004631435731425,287.5832824707031,294.1499938964844,287.3428039550781,284.61474609375,289.3653259277344,287.6064453125,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3238291144371032,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.25720523810014e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.748282172949985e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0004624164430424,287.57672119140625,294.1499938964844,287.2915954589844,284.5769348144531,289.3294677734375,287.5612487792969,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2857878506183624,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.25720523810014e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.748282172949985e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0004624164430424,287.57672119140625,294.1499938964844,287.2915954589844,284.5769348144531,289.3294677734375,287.5612487792969,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2857878506183624,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,9.24292835406959e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.733260958455504e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.733247134136036e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0004617032536771,287.5701599121094,294.1499938964844,287.24041748046875,284.5389709472656,289.2934265136719,287.5172424316406,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481636106967926,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,9.24292835406959e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.733260958455504e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.733247134136036e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0004617032536771,287.5701599121094,294.1499938964844,287.24041748046875,284.5389709472656,289.2934265136719,287.5172424316406,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481636106967926,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.229007991962136e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.71858826233074e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0004610079049598,287.5636901855469,294.1499938964844,287.189208984375,284.5009460449219,289.25714111328125,287.47430419921875,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108416408300399,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.229007991962136e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.71858826233074e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0004610079049598,287.5636901855469,294.1499938964844,287.189208984375,284.5009460449219,289.25714111328125,287.47430419921875,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108416408300399,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.222214430337772e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.711448365123942e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.711435268400236e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.0004606685834005,287.5604553222656,294.1499938964844,287.1635131835937,284.4819641113281,289.2389221191406,287.45318603515625,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1922609061002731,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.215510362992065e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.70438777585514e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,7.167636067606509e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.704374679131432e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004603336856234,287.5572509765625,294.1499938964844,287.13775634765625,284.4629821777344,289.2206726074219,287.43231201171875,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737105846405029,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.202487126458436e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.690674050943926e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.69066095422022e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0004596831568051,287.5508728027344,294.1499938964844,287.0859375,284.4251403808594,289.1839904785156,287.3911437988281,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1366507858037948,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.202487126458436e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.690674050943926e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.69066095422022e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0004596831568051,287.5508728027344,294.1499938964844,287.0859375,284.4251403808594,289.1839904785156,287.3911437988281,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1366507858037948,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
