time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.189978300128132e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.677500929683448e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.677488560555504e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004590582975652,287.5445251464844,294.1499938964844,287.0336303710937,284.38751220703125,289.1470642089844,287.3507385253906,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950768679978e-09,0.0009792653145268,-0.0080641666427254,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0995547696948051,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.189978300128132e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.677500929683448e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.677488560555504e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004590582975652,287.5445251464844,294.1499938964844,287.0336303710937,284.38751220703125,289.1470642089844,287.3507385253906,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950768679978e-09,0.0009792653145268,-0.0080641666427254,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0995547696948051,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.178038453683256e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004584619018714,287.5382385253906,294.1499938964844,286.98065185546875,284.3501892089844,289.10992431640625,287.3110046386719,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910645320072263e-09,0.0009779921965673,-0.0076740509830415,0.0,0.0,0.0,-0.0064443363808095,60.0,0.062300931662321,-0.0,-6.521279516391587e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.178038453683256e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004584619018714,287.5382385253906,294.1499938964844,286.98065185546875,284.3501892089844,289.10992431640625,287.3110046386719,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910645320072263e-09,0.0009779921965673,-0.0076740509830415,0.0,0.0,0.0,-0.0064443363808095,60.0,0.062300931662321,-0.0,-6.521279516391587e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.166665404336528e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.652951848693192e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.652939479565248e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0004578937951009,287.5320129394531,294.1499938964844,286.9268493652344,284.3132629394531,289.07257080078125,287.27178955078125,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248052012175321,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.166665404336528e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.652951848693192e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.652939479565248e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0004578937951009,287.5320129394531,294.1499938964844,286.9268493652344,284.3132629394531,289.07257080078125,287.27178955078125,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248052012175321,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.16123390197754e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.64723149081692e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.647219849284738e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0004576224891934,287.5289001464844,294.1499938964844,286.8996276855469,284.2949523925781,289.05377197265625,287.2523803710937,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.005899978801608,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.15593045647256e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.641647193348037e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.641634824220092e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004573575570248,287.5258178710937,294.1499938964844,286.87213134765625,284.2767944335937,289.0349426269531,287.23309326171875,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.013088583946228,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.145840886048973e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.631022112444045e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.6310097433161e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0004568535659927,287.5196838378906,294.1499938964844,286.8162841796875,284.2408752441406,288.9970397949219,287.1947631835937,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0514545030891895,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.145840886048973e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.631022112444045e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.6310097433161e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0004568535659927,287.5196838378906,294.1499938964844,286.8162841796875,284.2408752441406,288.9970397949219,287.1947631835937,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0514545030891895,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.136430162470788e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.621111530577764e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.62109988904558e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.0004563834809232,287.5136108398437,294.1499938964844,286.7592163085937,284.20556640625,288.9588623046875,287.15673828125,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171825426994e-09,0.0009735548519529,-0.0063144089654088,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0904181823134422,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.136430162470788e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.621111530577764e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.62109988904558e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.0004563834809232,287.5136108398437,294.1499938964844,286.7592163085937,284.20556640625,288.9588623046875,287.15673828125,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171825426994e-09,0.0009735548519529,-0.0063144089654088,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0904181823134422,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.611946006771176e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0004559486988,287.5075988769531,294.1499938964844,286.70074462890625,284.1709289550781,288.92041015625,287.118896484375,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663607334696394e-09,0.000972626497969,-0.0060299355536699,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.1300876885652542,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.611946006771176e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0004559486988,287.5075988769531,294.1499938964844,286.70074462890625,284.1709289550781,288.92041015625,287.118896484375,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663607334696394e-09,0.000972626497969,-0.0060299355536699,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.1300876885652542,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,0.0004555505875032,287.5016174316406,294.1499938964844,286.6407165527344,284.1370849609375,288.881591796875,287.08111572265625,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5641984091606673e-09,0.0009717763750813,-0.005769451148808,0.0,0.0,0.0,-0.0060839960351586,60.0,-0.1705731898546219,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,0.0004555505875032,287.5016174316406,294.1499938964844,286.6407165527344,284.1370849609375,288.881591796875,287.08111572265625,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5641984091606673e-09,0.0009717763750813,-0.005769451148808,0.0,0.0,0.0,-0.0060839960351586,60.0,-0.1705731898546219,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.116061846725644e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.599662735126913e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.59965109359473e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0004553660401143,287.4986572265625,294.1499938964844,286.610107421875,284.1204528808594,288.862060546875,287.0622253417969,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518108388471772e-09,0.0009713822510093,-0.0056486795656383,0.0,0.0,0.0,-0.006061146967113,60.0,-0.1911742687225341,-0.0,-6.433419486029379e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.112556290347128e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.595960000297056e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004551909514702,287.4956970214844,294.1499938964844,286.5790405273437,284.1040344238281,288.8424377441406,287.0433044433594,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.4743795901116528e-09,0.0009710082667879,-0.0055340947583317,0.0,0.0,0.0,-0.0060394685715436,60.0,-0.2120032608509063,-0.0,-6.428466292618398e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.106162906391546e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.589238470653072e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.082585216267034e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.589226829120888e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0004548715660348,287.48980712890625,294.1499938964844,286.5155029296875,284.0718688964844,288.80291748046875,287.0053100585937,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.3946089555693102e-09,0.0009703261312097,-0.0053250682540237,0.0,0.0,0.0,-0.0059999227523803,60.0,-0.2544118463993072,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.106162906391546e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.589238470653072e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.082585216267034e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.589226829120888e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0004548715660348,287.48980712890625,294.1499938964844,286.5155029296875,284.0718688964844,288.80291748046875,287.0053100585937,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.3946089555693102e-09,0.0009703261312097,-0.0053250682540237,0.0,0.0,0.0,-0.0059999227523803,60.0,-0.2544118463993072,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.100489842239769e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.583264181856066e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,7.078173075569794e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.583253267919643e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0004545881820376,287.4839782714844,294.1499938964844,286.45001220703125,284.0406494140625,288.7629699707031,286.9669189453125,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697230998426,2.3238191371177663e-09,0.0009697207715362,-0.0051395730115473,0.0,0.0,0.0,-0.0059648286551237,60.0,-0.2981525659561157,-0.0,-6.411428188357604e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.100489842239769e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.583264181856066e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,7.078173075569794e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.583253267919643e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0004545881820376,287.4839782714844,294.1499938964844,286.45001220703125,284.0406494140625,288.7629699707031,286.9669189453125,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697230998426,2.3238191371177663e-09,0.0009697207715362,-0.0051395730115473,0.0,0.0,0.0,-0.0059648286551237,60.0,-0.2981525659561157,-0.0,-6.411428188357604e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,0.0004542988317552,287.47821044921875,294.1499938964844,286.3788146972656,284.008544921875,288.7225646972656,286.92803955078125,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.25153962141178e-09,0.0009691027225926,-0.0049501741304993,0.0,0.0,0.0,-0.0059289969503879,60.0,-0.3440642058849334,-0.0,-6.403256946896363e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,0.0004542988317552,287.47821044921875,294.1499938964844,286.3788146972656,284.008544921875,288.7225646972656,286.92803955078125,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.25153962141178e-09,0.0009691027225926,-0.0049501741304993,0.0,0.0,0.0,-0.0059289969503879,60.0,-0.3440642058849334,-0.0,-6.403256946896363e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.088005754165351e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,0.0004539646033663,287.4725036621094,294.1499938964844,286.2987670898437,283.973876953125,288.6815490722656,286.8885803222656,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910757303,2.1680650608146834e-09,0.0009683889220468,-0.0047314399853348,0.0,0.0,0.0,-0.0058876150287687,60.0,-0.3947298526763916,-0.0,-6.393826623707355e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.088005754165351e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,0.0004539646033663,287.4725036621094,294.1499938964844,286.2987670898437,283.973876953125,288.6815490722656,286.8885803222656,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910757303,2.1680650608146834e-09,0.0009683889220468,-0.0047314399853348,0.0,0.0,0.0,-0.0058876150287687,60.0,-0.3947298526763916,-0.0,-6.393826623707355e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.084658086067066e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.566592052578926e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,7.06585924490355e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.566581138642503e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0004537973727565,287.4696655273437,294.1499938964844,286.255615234375,283.95556640625,288.6607666015625,286.8685913085937,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680338553152,2.126302467431173e-09,0.0009680317598395,-0.0046220058575272,0.0,0.0,0.0,-0.0058669112622737,60.0,-0.4221143424510956,-0.0,-6.389110751570115e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.081514872377738e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.563282219460234e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,7.063413795549423e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,9.563271305523811e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004536403575912,287.4668273925781,294.1499938964844,286.21051025390625,283.9366455078125,288.63983154296875,286.8484191894531,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676984627731,2.087087169755364e-09,0.0009676963672973,-0.0045192465186119,0.0,0.0,0.0,-0.0058474703691899,60.0,-0.4507108330726623,-0.0,-6.384684780869065e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.076675632968544e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.55818613874726e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,7.059649942675605e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.5581759524066e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004533986502792,287.4612121582031,294.1499938964844,286.11474609375,283.8970031738281,288.5973205566406,286.8071594238281,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671819279901,2.026693701751014e-09,0.000967179890722,-0.0043609919957816,0.0,0.0,0.0,-0.0058175302110612,60.0,-0.5116188526153564,-0.0,-6.377870676033126e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.076675632968544e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.55818613874726e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,7.059649942675605e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.5581759524066e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004533986502792,287.4612121582031,294.1499938964844,286.11474609375,283.8970031738281,288.5973205566406,286.8071594238281,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671819279901,2.026693701751014e-09,0.000967179890722,-0.0043609919957816,0.0,0.0,0.0,-0.0058175302110612,60.0,-0.5116188526153564,-0.0,-6.377870676033126e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.075045090867206e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.556469012750311e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,7.058381743263453e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.556458826409651e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0004533171886578,287.45562744140625,294.1499938964844,286.0120849609375,283.8550109863281,288.5537414550781,286.76336669921875,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670071885921,2.006276034194343e-09,0.0009670052095316,-0.0043074898421764,0.0,0.0,0.0,-0.0058074076659977,60.0,-0.5778232216835022,-0.0,-6.375567807026529e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.075045090867206e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.556469012750311e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,7.058381743263453e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.556458826409651e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0004533171886578,287.45562744140625,294.1499938964844,286.0120849609375,283.8550109863281,288.5537414550781,286.76336669921875,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670071885921,2.006276034194343e-09,0.0009670052095316,-0.0043074898421764,0.0,0.0,0.0,-0.0058074076659977,60.0,-0.5778232216835022,-0.0,-6.375567807026529e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.077568392967804e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.559126192471012e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.060344069031999e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.559116006130353e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,0.0004534432373475,287.4501037597656,294.1499938964844,285.9032287597656,283.81072998046875,288.50909423828125,286.7154846191406,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672750602476,2.037617186090301e-09,0.0009672730229794,-0.0043896157294511,0.0,0.0,0.0,-0.0058229439891874,60.0,-0.6483407616615295,-0.0,-6.379102757136934e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.077568392967804e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.559126192471012e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.060344069031999e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.559116006130353e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,0.0004534432373475,287.4501037597656,294.1499938964844,285.9032287597656,283.81072998046875,288.50909423828125,286.7154846191406,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672750602476,2.037617186090301e-09,0.0009672730229794,-0.0043896157294511,0.0,0.0,0.0,-0.0058229439891874,60.0,-0.6483407616615295,-0.0,-6.379102757136934e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.08430156414397e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.566215885570271e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.065580575726926e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.566205699229612e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0004537795612122,287.44464111328125,294.1499938964844,285.7888488769531,283.76434326171875,288.4632568359375,286.6612854003906,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121406605937181e-09,0.00096798944287,-0.0046091768890619,0.0,0.0,0.0,-0.0058644819073379,60.0,-0.7230266332626343,-0.0,-6.38855865986443e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.08430156414397e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.566215885570271e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.065580575726926e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.566205699229612e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0004537795612122,287.44464111328125,294.1499938964844,285.7888488769531,283.76434326171875,288.4632568359375,286.6612854003906,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121406605937181e-09,0.00096798944287,-0.0046091768890619,0.0,0.0,0.0,-0.0058644819073379,60.0,-0.7230266332626343,-0.0,-6.38855865986443e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.088936349144204e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.571097325533628e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.069185812724754e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.571087139192969e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0004540110821835,287.44189453125,294.1499938964844,285.7297668457031,283.7403564453125,288.4398803710937,286.6313781738281,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791068949283954e-09,0.0009684828110039,-0.0047603738494217,0.0,0.0,0.0,-0.0058930860832333,60.0,-0.7617467045783997,-0.0,-6.395073626208615e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.094161941902712e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004542721144389,287.439208984375,294.1499938964844,285.6695556640625,283.71588134765625,288.4161682128906,286.5990295410156,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161745323936e-09,0.0009690390434116,-0.0049308422021567,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.8014355897903442,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.104992204811424e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.588004468241706e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,7.081673538777977e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.587994281901048e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004548130964394,287.4338073730469,294.1499938964844,285.5460510253906,283.66552734375,288.3677673339844,286.52716064453125,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379004104824389e-09,0.0009701921371743,-0.005284178070724,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.8832399249076843,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
