time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.104992204811424e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.588004468241706e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,7.081673538777977e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.587994281901048e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004548130964394,287.4338073730469,294.1499938964844,285.5460510253906,283.66552734375,288.3677673339844,286.52716064453125,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379004104824389e-09,0.0009701921371743,-0.005284178070724,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.8832399249076843,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.597907774150372e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,7.088988058967516e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.597897587809712e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004552828904706,287.4284362792969,294.1499938964844,285.4189758300781,283.6134338378906,288.31805419921875,286.4461669921875,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9677582383155824,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.597907774150372e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,7.088988058967516e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.597897587809712e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004552828904706,287.4284362792969,294.1499938964844,285.4189758300781,283.6134338378906,288.31805419921875,286.4461669921875,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9677582383155824,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0004556436324492,287.4231262207031,294.1499938964844,285.2890014648437,283.5596923828125,288.2669677734375,286.35711669921875,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0544129610061646,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0004556436324492,287.4231262207031,294.1499938964844,285.2890014648437,283.5596923828125,288.2669677734375,286.35711669921875,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0544129610061646,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.120183676714078e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.60400138865225e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.603991929907352e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004555719788186,287.4178771972656,294.1499938964844,285.1568298339844,283.5045166015625,288.2144470214844,286.2618103027344,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424888372421265,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.120183676714078e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.60400138865225e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.603991929907352e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004555719788186,287.4178771972656,294.1499938964844,285.1568298339844,283.5045166015625,288.2144470214844,286.2618103027344,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424888372421265,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.112552652368322e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.595965821063146e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.595956362318248e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0004551907768473,287.4152526855469,294.1499938964844,285.090087890625,283.4764709472656,288.1876525878906,286.215576171875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.18624746799469,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.105577919399366e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.588620741851628e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.58861128310673e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0004548423748929,287.41265869140625,294.1499938964844,285.0230407714844,283.4481201171875,288.1605224609375,286.1707763671875,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.229992389678955,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.089383820537478e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.069532875902951e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.0004540334339253,287.4075012207031,294.1499938964844,284.88836669921875,283.39068603515625,288.1054382324219,286.08575439453125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174331188201904,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.089383820537478e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.069532875902951e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.0004540334339253,287.4075012207031,294.1499938964844,284.88836669921875,283.39068603515625,288.1054382324219,286.08575439453125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174331188201904,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0004531417798716,287.40240478515625,294.1499938964844,284.7534484863281,283.3324279785156,288.049072265625,286.0092468261719,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045661687850952,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0004531417798716,287.40240478515625,294.1499938964844,284.7534484863281,283.3324279785156,288.049072265625,286.0092468261719,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045661687850952,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.536289871903136e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0004523604584392,287.3973388671875,294.1499938964844,284.6189270019531,283.27362060546875,287.9914245605469,285.9417419433594,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794757470488,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4913192987442017,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.536289871903136e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0004523604584392,287.3973388671875,294.1499938964844,284.6189270019531,283.27362060546875,287.9914245605469,285.9417419433594,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794757470488,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4913192987442017,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.049789514392614e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.529872477287428e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,7.038736657705158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.529863018542528e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.000452055624919,287.3945617675781,294.1499938964844,284.5440368652344,283.24053955078125,287.9586181640625,285.9068603515625,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529827236275e-09,0.0009643054218031,-0.0034801056608557,0.0,0.0,0.0,-0.0056508793495595,60.0,-1.5398365259170532,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.046872582985088e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.526800567982718e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,7.036468014121056e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.52679183683358e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0004519099311437,287.3923645019531,294.1499938964844,284.4854736328125,283.2145080566406,287.9325866699219,285.8800354003906,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779895782470703,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.045891783898696e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.525768109597266e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,7.035705493763089e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.525759378448127e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.000451860949397,287.389892578125,294.1499938964844,284.4193725585937,283.1849060058594,287.9026794433594,285.8496398925781,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526520710438,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6214230060577393,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.047245839610696e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.527193469693884e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.0367575972341e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.527184738544749e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004519285575952,287.3874206542969,294.1499938964844,284.3537902832031,283.1553649902344,287.8724670410156,285.8182678222656,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711945573543e-09,0.0009640328935347,-0.0033967299386858,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.6649432182312012,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.536248398944736e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004523580719251,287.38250732421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8111572265625,285.74951171875,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7521103620529177,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.536248398944736e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004523580719251,287.38250732421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8111572265625,285.74951171875,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7521103620529177,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.067774226423352e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.548811067361385e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,7.052724686218426e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0004529540310613,287.3776550292969,294.1499938964844,284.0982360839844,283.0381774902344,287.7486572265625,285.6683044433594,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8387302160263064,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.067774226423352e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.548811067361385e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,7.052724686218426e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0004529540310613,287.3776550292969,294.1499938964844,284.0982360839844,283.0381774902344,287.7486572265625,285.6683044433594,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8387302160263064,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.557902376400308e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.55789364525117e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004533852625172,287.3728332519531,294.1499938964844,283.9757385253906,282.98077392578125,287.6849670410156,285.5752258300781,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481653556227,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.92316997051239,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.557902376400308e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.55789364525117e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004533852625172,287.3728332519531,294.1499938964844,283.9757385253906,282.98077392578125,287.6849670410156,285.5752258300781,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481653556227,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.92316997051239,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.079070878215134e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004535182961262,287.3680725097656,294.1499938964844,283.85760498046875,282.9245910644531,287.62030029296875,285.4761657714844,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004206657409668,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.079070878215134e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0004535182961262,287.3680725097656,294.1499938964844,283.85760498046875,282.9245910644531,287.62030029296875,285.4761657714844,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004206657409668,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.078842413146047e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.560465696267784e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.061332871671766e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.560456965118648e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004535068874247,287.3656921386719,294.1499938964844,283.8003845214844,282.8970947265625,287.5876159667969,285.4259033203125,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0431108474731445,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.078426228370516e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.56002768361941e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.560019680066034e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004534861072897,287.36334228515625,294.1499938964844,283.7445373535156,282.8699951171875,287.5547180175781,285.37567138671875,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.081027269363404,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004534915206022,287.358642578125,294.1499938964844,283.6371765136719,282.8173217773437,287.4884338378906,285.2750244140625,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.0044169672764837,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154215097427368,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004534915206022,287.358642578125,294.1499938964844,283.6371765136719,282.8173217773437,287.4884338378906,285.2750244140625,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.0044169672764837,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154215097427368,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.564457286614925e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.064280362101272e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004536962369456,287.35400390625,294.1499938964844,283.5361633300781,282.7669677734375,287.4215087890625,285.1714782714844,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099037832437034e-09,0.0009677984635345,-0.004550561774522,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.223940849304199,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.564457286614925e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.064280362101272e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004536962369456,287.35400390625,294.1499938964844,283.5361633300781,282.7669677734375,287.4215087890625,285.1714782714844,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099037832437034e-09,0.0009677984635345,-0.004550561774522,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.223940849304199,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.555833821650594e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.55582581809722e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004532871826086,287.3493957519531,294.1499938964844,283.4422302246094,282.71923828125,287.3540344238281,285.0708923339844,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929066550024e-09,0.0009669256396591,-0.0042829969897866,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.2877562046051025,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.555833821650594e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.55582581809722e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004532871826086,287.3493957519531,294.1499938964844,283.4422302246094,282.71923828125,287.3540344238281,285.0708923339844,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929066550024e-09,0.0009669256396591,-0.0042829969897866,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.2877562046051025,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.067871724255384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.548912930767985e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.052799628581852e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.548904927214608e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.000452958891401,287.3464660644531,294.1499938964844,283.3860778808594,282.6902770996094,287.3106994628906,285.0119934082031,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9150026009384646e-09,0.0009662248776294,-0.0040683164261281,0.0,0.0,0.0,-0.0057621607556939,60.0,-2.325059413909912,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.065563062904404e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.546482033329085e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,7.051003922242671e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.546474029775708e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0004528435529209,287.3448486328125,294.1499938964844,283.35595703125,282.674560546875,287.2862854003906,284.9801025390625,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.8862074124825767e-09,0.0009659786010161,-0.0039928616024553,0.0,0.0,0.0,-0.0057478849776089,60.0,-2.3451931476593018,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.06265340745449e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.543418127577752e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.543410124024376e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004526982374954,287.34259033203125,294.1499938964844,283.31591796875,282.6534729003906,287.2523193359375,284.9372863769531,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.849918440655074e-09,0.0009656682959757,-0.0038977700751274,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.372035503387451,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.059926378540696e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.540545579511672e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.046619430184364e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004525620024651,287.34033203125,294.1499938964844,283.278076171875,282.63330078125,287.21832275390625,284.8959045410156,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815900763091349e-09,0.0009653773740865,-0.0038086296990513,0.0,0.0,0.0,-0.0057130311615765,60.0,-2.3975422382354736,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
