time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.054811380337924e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.535151912132278e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0004523064999375,287.3358764648437,294.1499938964844,283.2091979980469,282.5957946777344,287.1503601074219,284.8169860839844,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444597005844116,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.054811380337924e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.535151912132278e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0004523064999375,287.3358764648437,294.1499938964844,283.2091979980469,282.5957946777344,287.1503601074219,284.8169860839844,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444597005844116,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.04990520211868e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.529985254630446e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0004520614165812,287.3314819335937,294.1499938964844,283.1499938964844,282.5624389648437,287.0824890136719,284.7434997558594,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485285997390747,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.04990520211868e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.529985254630446e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0004520614165812,287.3314819335937,294.1499938964844,283.1499938964844,282.5624389648437,287.0824890136719,284.7434997558594,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485285997390747,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004518174682743,287.3271179199219,294.1499938964844,283.09649658203125,282.5314636230469,287.014892578125,284.6751403808594,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209734439849854,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004518174682743,287.3271179199219,294.1499938964844,283.09649658203125,282.5314636230469,287.014892578125,284.6751403808594,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209734439849854,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.519777813693509e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0004515772161539,287.3227844238281,294.1499938964844,283.04425048828125,282.5008850097656,286.9476013183594,284.6117248535156,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5543198585510254,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.519777813693509e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0004515772161539,287.3227844238281,294.1499938964844,283.04425048828125,282.5008850097656,286.9476013183594,284.6117248535156,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5543198585510254,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.038023563334718e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.517473517917097e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004514679021667,287.3206481933594,294.1499938964844,283.01861572265625,282.4857482910156,286.9140625,284.581787109375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.57055401802063,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.036366100190207e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.515735291643068e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.515728015685454e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004513851017691,287.3185119628906,294.1499938964844,282.9932556152344,282.470703125,286.8805847167969,284.5527648925781,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219974169866642e-09,0.0009628640254959,-0.0030384794808924,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5866260528564453,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.515386773273347e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,0.0004513685998972,287.3162536621094,294.1499938964844,282.9669189453125,282.4549560546875,286.8454284667969,284.5224914550781,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.5178409640270731e-09,0.0009628284024074,-0.0030275881290435,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603555917739868,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.034080721903592e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.513321128906682e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.000451270956546,287.31427001953125,294.1499938964844,282.9435119628906,282.4408874511719,286.8139038085937,284.4960632324219,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493451473599805e-09,0.0009626199607737,-0.0029636770486831,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6185078620910645,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.023232269100844e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004507290723267,287.31005859375,294.1499938964844,282.8949584960937,282.4114074707031,286.74755859375,284.4464416503906,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358225865111251e-09,0.0009614638984203,-0.0026093265041708,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.648226261138916,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.023232269100844e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004507290723267,287.31005859375,294.1499938964844,282.8949584960937,282.4114074707031,286.74755859375,284.4464416503906,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358225865111251e-09,0.0009614638984203,-0.0026093265041708,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.648226261138916,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004503026721067,287.305908203125,294.1499938964844,282.84765625,282.3822326660156,286.6816101074219,284.40582275390625,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6764068603515625,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004503026721067,287.305908203125,294.1499938964844,282.84765625,282.3822326660156,286.6816101074219,284.40582275390625,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6764068603515625,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004500409122556,287.3029479980469,294.1499938964844,282.8143310546875,282.3614501953125,286.6343078613281,284.3803100585937,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696450710296631,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.485168266110122e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004499351489357,287.3017883300781,294.1499938964844,282.8015441894531,282.3533935546875,286.6159973144531,284.3712158203125,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704153299331665,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.003844752442092e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.481481538387015e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004497606132645,287.2998046875,294.1499938964844,282.7789306640625,282.3390808105469,286.5838317871094,284.3567199707031,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422590374015,1.0993402854708734e-09,0.0009422579314559,-0.0019479227485135,0.0,0.0,0.0,-0.0052723884582519,60.0,-2.698610782623291,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.006672917166725e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.484466863796116e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.005199586274102e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.484460315434262e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0004499019123613,287.3001403808594,294.1499938964844,282.7566223144531,282.3248291015625,286.5546264648437,284.34295654296875,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544121472164,9.461030847646155e-10,0.0007544112158939,-0.0017329077236354,0.0,0.0,0.0,-0.0042587858624756,60.0,-2.564759969711304,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.002919978229329e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.48051456362009e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.480507287662476e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004497144254855,287.2988586425781,294.1499938964844,282.7128601074219,282.2965393066406,286.5055847167969,284.3197326660156,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862533580511,7.312676575388363e-10,0.0005862526595592,-0.0013362616300582,0.0,0.0,0.0,-0.0033162659965455,60.0,-2.1054024696350098,-0.0,-6.274323283150808e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.002919978229329e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.48051456362009e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.480507287662476e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004497144254855,287.2988586425781,294.1499938964844,282.7128601074219,282.2965393066406,286.5055847167969,284.3197326660156,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862533580511,7.312676575388363e-10,0.0005862526595592,-0.0013362616300582,0.0,0.0,0.0,-0.0033162659965455,60.0,-2.1054024696350098,-0.0,-6.274323283150808e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,3.3108739444287494e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,3.48651192325633e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.575127291493117e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,3.486509376671165e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.000165384975844,287.2991027832031,294.1499938964844,282.6703186035156,282.2684936523437,286.4728088378906,284.3035888671875,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048638714361,5.7506166495358e-10,0.0004863865615334,-0.0010254599619656,0.0,0.0,0.0,-0.0027192716952413,60.0,-1.6214646100997925,-0.0,-8.485650404566059e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,3.3108739444287494e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,3.48651192325633e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.575127291493117e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,3.486509376671165e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.000165384975844,287.2991027832031,294.1499938964844,282.6703186035156,282.2684936523437,286.4728088378906,284.3035888671875,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048638714361,5.7506166495358e-10,0.0004863865615334,-0.0010254599619656,0.0,0.0,0.0,-0.0027192716952413,60.0,-1.6214646100997925,-0.0,-8.485650404566059e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,3.371542698005214e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,3.550399196683429e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,2.622314241307322e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,3.550396650098264e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001684155140537,287.3075256347656,294.1499938964844,282.62890625,282.2406921386719,286.45263671875,284.3027038574219,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863978095,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.216167688369751,-0.0,-8.79948025556132e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,3.371542698005214e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,3.550399196683429e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,2.622314241307322e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,3.550396650098264e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001684155140537,287.3075256347656,294.1499938964844,282.62890625,282.2406921386719,286.45263671875,284.3027038574219,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863978095,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.216167688369751,-0.0,-8.79948025556132e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,2.000206586671993e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,2.1063153326394968e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,1.5557181541225873e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,2.106313877447974e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.991444676415996e-05,287.31060791015625,294.1499938964844,282.5886535644531,282.21307373046875,286.4422607421875,284.2920837402344,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920623275917,4.4578973845688087e-10,0.0003920618910342,-0.0007799268933013,0.0,0.0,0.0,-0.0021810359321534,60.0,-0.8534548282623291,-0.0,-3.0970574993460787e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,2.000206586671993e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,2.1063153326394968e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,1.5557181541225873e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,2.106313877447974e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.991444676415996e-05,287.31060791015625,294.1499938964844,282.5886535644531,282.21307373046875,286.4422607421875,284.2920837402344,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920623275917,4.4578973845688087e-10,0.0003920618910342,-0.0007799268933013,0.0,0.0,0.0,-0.0021810359321534,60.0,-0.8534548282623291,-0.0,-3.0970574993460787e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,3.090826066909358e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,3.254790499340743e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,2.4039787604124285e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.2547883165534586e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001543931284686,287.3216857910156,294.1499938964844,282.5689697265625,282.1993408203125,286.4329833984375,284.295166015625,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293756744824,4.1195780120517606e-10,0.0003293752670288,-0.0007536688935942,0.0,0.0,0.0,-0.0018552758265286,60.0,-0.9759910702705384,-0.0,-7.395176027102934e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,3.033935536222998e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,3.194882447132841e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,2.359730569878593e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,3.1948802643455565e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0001515513431513,287.3239440917969,294.1499938964844,282.549560546875,282.1856689453125,286.4268493652344,284.29425048828125,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003265011473558,4.075683956994425e-10,0.0003265007399022,-0.0007450034026987,0.0,0.0,0.0,-0.0018385973526164,60.0,-0.9773829579353333,-0.0,-7.1254468991810435e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,2.889506686187815e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,3.0427916499320418e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,2.2473968783742748e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,3.042789467144757e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0001443368237232,287.328125,294.1499938964844,282.5115966796875,282.1584167480469,286.4122314453125,284.29217529296875,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078892768826,3.8509243016626726e-10,0.0003078888985328,-0.0007045256788842,0.0,0.0,0.0,-0.0017342541832476,60.0,-0.9232032299041748,-0.0,-6.463185986405051e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,2.889506686187815e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,3.0427916499320418e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,2.2473968783742748e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,3.042789467144757e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0001443368237232,287.328125,294.1499938964844,282.5115966796875,282.1584167480469,286.4122314453125,284.29217529296875,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078892768826,3.8509243016626726e-10,0.0003078888985328,-0.0007045256788842,0.0,0.0,0.0,-0.0017342541832476,60.0,-0.9232032299041748,-0.0,-6.463185986405051e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.589057112345472e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.726403545239009e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,2.013713492488023e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.726401544350665e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0001293287496082,287.3326416015625,294.1499938964844,282.4747314453125,282.1313171386719,286.40252685546875,284.2929382324219,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742066280916,3.433794915075339e-10,0.0002742062788456,-0.0006285443669185,0.0,0.0,0.0,-0.0015447838231921,60.0,-0.8843233585357666,-0.0,-5.188985241488808e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.589057112345472e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.726403545239009e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,2.013713492488023e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.726401544350665e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0001293287496082,287.3326416015625,294.1499938964844,282.4747314453125,282.1313171386719,286.40252685546875,284.2929382324219,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742066280916,3.433794915075339e-10,0.0002742062788456,-0.0006285443669185,0.0,0.0,0.0,-0.0015447838231921,60.0,-0.8843233585357666,-0.0,-5.188985241488808e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.041047264356166e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,2.149322426703293e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.5874831660767086e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,2.14932097151177e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0001019545234157,287.3368835449219,294.1499938964844,282.4389953613281,282.1043395996094,286.3958435058594,284.2960510253906,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174838882638,2.7201743635352216e-10,0.0002174836117774,-0.0004976549535058,0.0,0.0,0.0,-0.0012250249274075,60.0,-0.764265775680542,-0.0,-3.224818190261658e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.041047264356166e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,2.149322426703293e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.5874831660767086e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,2.14932097151177e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0001019545234157,287.3368835449219,294.1499938964844,282.4389953613281,282.1043395996094,286.3958435058594,284.2960510253906,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174838882638,2.7201743635352216e-10,0.0002174836117774,-0.0004976549535058,0.0,0.0,0.0,-0.0012250249274075,60.0,-0.764265775680542,-0.0,-3.224818190261658e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,1.563950536365155e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.646916280151345e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.2164075087639503e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.6469151887577027e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,7.812256080796942e-05,287.33935546875,294.1499938964844,282.4112243652344,282.0828552246094,286.3929138183594,284.2994079589844,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666427706368,2.084290101622699e-10,0.00016664256691,-0.0003813210059888,0.0,0.0,0.0,-0.0009386517922393,60.0,-0.6192225217819214,-0.0,-1.8934120937785792e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.4536680282617452e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.5307834473787807e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.1306320629955737e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.5307823559851386e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.261371501954272e-05,287.3398742675781,294.1499938964844,282.4043884277344,282.0774841308594,286.39239501953125,284.3002014160156,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548837171867,1.9372338455614366e-10,0.0001548835134599,-0.0003544186474755,0.0,0.0,0.0,-0.0008724175277166,60.0,-0.5824980735778809,-0.0,-1.635797497456792e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.1961741620325483e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,1.259629789274186e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.303587830800096e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.259628879779484e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.975136809865944e-05,287.34088134765625,294.1499938964844,282.3874816894531,282.0640869140625,286.3914794921875,284.3019714355469,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274586538784,1.5941852005152407e-10,0.0001274584938073,-0.0002916555677074,0.0,0.0,0.0,-0.0007179380627349,60.0,-0.4928715825080871,-0.0,-1.1076126682496579e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
