time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.690061233413871e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,1.020410763885593e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.536723387602251e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.0204100362898316e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,4.840385372517631e-05,287.34161376953125,294.1499938964844,282.370849609375,282.0507202148437,286.39093017578125,284.3033752441406,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032526706694,1.2914296021460103e-10,0.0001032525397022,-0.000236266569118,0.0,0.0,0.0,-0.0005815926706418,60.0,-0.4102881550788879,-0.0,-7.268621815548212e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.200794359756401e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,6.529739039251581e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,4.82284576719394e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,6.529734491778072e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.097424632869661e-05,287.3424377441406,294.1499938964844,282.33837890625,282.0240173339844,286.39031982421875,284.30517578125,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607270188396797e-05,8.264022799409075e-11,6.607262184843421e-05,-0.0001511900045443,0.0,0.0,0.0,-0.0003721685498021,60.0,-0.2726722359657287,-0.0,-2.9764163356205126e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.200794359756401e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,6.529739039251581e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,4.82284576719394e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,6.529734491778072e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,3.097424632869661e-05,287.3424377441406,294.1499938964844,282.33837890625,282.0240173339844,286.39031982421875,284.30517578125,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607270188396797e-05,8.264022799409075e-11,6.607262184843421e-05,-0.0001511900045443,0.0,0.0,0.0,-0.0003721685498021,60.0,-0.2726722359657287,-0.0,-2.9764163356205126e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.096260454389267e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.313562385505065e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,3.18598426929384e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,4.313559202273609e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.0461666281335056e-05,287.3428039550781,294.1499938964844,282.3070068359375,281.9973449707031,286.3901062011719,284.3060302734375,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364776032161899e-05,5.45923410644189e-11,4.364770575193688e-05,-9.987644443754108e-05,0.0,0.0,0.0,-0.0002458553062751,60.0,-0.1791531592607498,-0.0,-1.2988954356529803e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.096260454389267e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.313562385505065e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,3.18598426929384e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,4.313559202273609e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.0461666281335056e-05,287.3428039550781,294.1499938964844,282.3070068359375,281.9973449707031,286.3901062011719,284.3060302734375,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364776032161899e-05,5.45923410644189e-11,4.364770575193688e-05,-9.987644443754108e-05,0.0,0.0,0.0,-0.0002458553062751,60.0,-0.1791531592607498,-0.0,-1.2988954356529803e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,2.945649839602993e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.101913307546056e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,2.291063765369472e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.101911033809301e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.4714129065396264e-05,287.3429260253906,294.1499938964844,282.2767028808594,281.970703125,286.3899841308594,284.3064270019531,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.138735701213591e-05,3.9257690848115694e-11,3.138732063234784e-05,-7.182176341302693e-05,0.0,0.0,0.0,-0.0001767959765857,60.0,-0.1246348842978477,-0.0,-6.71678268560072e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,2.945649839602993e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.101913307546056e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,2.291063765369472e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.101911033809301e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.4714129065396264e-05,287.3429260253906,294.1499938964844,282.2767028808594,281.970703125,286.3899841308594,284.3064270019531,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.138735701213591e-05,3.9257690848115694e-11,3.138732063234784e-05,-7.182176341302693e-05,0.0,0.0,0.0,-0.0001767959765857,60.0,-0.1246348842978477,-0.0,-6.71678268560072e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.194685293943621e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.311110847585951e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.7069794466806345e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.3111090285965474e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.0962905435007995e-05,287.3429870605469,294.1499938964844,282.2474365234375,281.9440612792969,286.3899230957031,284.306640625,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.338545891689137e-05,2.924930436742912e-11,2.338542981306091e-05,-5.351151048671454e-05,0.0,0.0,0.0,-0.0001317235874012,60.0,-0.090426430106163,-0.0,-3.7285806386844194e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.194685293943621e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.311110847585951e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.7069794466806345e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.3111090285965474e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.0962905435007995e-05,287.3429870605469,294.1499938964844,282.2474365234375,281.9440612792969,286.3899230957031,284.306640625,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.338545891689137e-05,2.924930436742912e-11,2.338542981306091e-05,-5.351151048671454e-05,0.0,0.0,0.0,-0.0001317235874012,60.0,-0.090426430106163,-0.0,-3.7285806386844194e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.8561164552011176e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.954581421159673e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.4436479887081075e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.954580056917621e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.271684575651308e-06,287.343017578125,294.1499938964844,282.2331848144531,281.9307556152344,286.3899230957031,284.3067321777344,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.977784086193424e-05,2.47370821743198e-11,1.9777815396082588e-05,-4.525641634245403e-05,0.0,0.0,0.0,-0.0001114029000746,60.0,-0.0775328576564788,-0.0,-2.6669172079052395e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.528484176560596e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.6095684713945957e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.1888224662470748e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.6095673345262185e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.63509342505131e-06,287.3430480957031,294.1499938964844,282.2192077636719,281.9174194335937,286.3899230957031,284.3067626953125,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6286803656839766e-05,2.0370663489366336e-11,1.6286783647956327e-05,-3.726806244230829e-05,0.0,0.0,0.0,-9.173888247460128e-05,60.0,-0.0656062811613082,-0.0,-1.808510112499828e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.328920782536444e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.823809250519844e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.255836180775077e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.82380242930958e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,4.659988462663023e-06,287.3430480957031,294.1499938964844,282.1920166015625,281.8907165527344,286.389892578125,284.30682373046875,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940493328031152e-06,1.2433026830294123e-11,9.940480595105328e-06,-2.274617691000458e-05,0.0,0.0,0.0,-5.599192809313536e-05,60.0,-0.0434910431504249,-0.0,-6.736927422174022e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.328920782536444e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.823809250519844e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.255836180775077e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.82380242930958e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,4.659988462663023e-06,287.3430480957031,294.1499938964844,282.1920166015625,281.8907165527344,286.389892578125,284.30682373046875,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.940493328031152e-06,1.2433026830294123e-11,9.940480595105328e-06,-2.274617691000458e-05,0.0,0.0,0.0,-5.599192809313536e-05,60.0,-0.0434910431504249,-0.0,-6.736927422174022e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.84297459024674e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.099888653603557e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.766762688428571e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,5.099885242998425e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,2.419165639366838e-06,287.343017578125,294.1499938964844,282.1658630371094,281.86395263671875,286.389892578125,284.30682373046875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.160511136637069e-06,6.454505332986749e-12,5.160504770174157e-06,-1.1808429007942324e-05,0.0,0.0,0.0,-2.906768349930644e-05,60.0,-0.0256778970360755,-0.0,-1.8156136316616056e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.84297459024674e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.099888653603557e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.766762688428571e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,5.099885242998425e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,2.419165639366838e-06,287.343017578125,294.1499938964844,282.1658630371094,281.86395263671875,286.389892578125,284.30682373046875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.160511136637069e-06,6.454505332986749e-12,5.160504770174157e-06,-1.1808429007942324e-05,0.0,0.0,0.0,-2.906768349930644e-05,60.0,-0.0256778970360755,-0.0,-1.8156136316616056e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.11040614317426e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.2223608198146402e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.641429037135822e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.222359256620621e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.0541914434725186e-06,287.343017578125,294.1499938964844,282.14068603515625,281.8370666503906,286.389892578125,284.30682373046875,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2487945443572244e-06,2.8126567915010003e-12,2.248791588499444e-06,-5.145743671164382e-06,0.0,0.0,0.0,-1.2666801922023296e-05,60.0,-0.0132158007472753,-0.0,-3.447713577305056e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.11040614317426e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.2223608198146402e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.641429037135822e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.222359256620621e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.0541914434725186e-06,287.343017578125,294.1499938964844,282.14068603515625,281.8370666503906,286.389892578125,284.30682373046875,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2487945443572244e-06,2.8126567915010003e-12,2.248791588499444e-06,-5.145743671164382e-06,0.0,0.0,0.0,-1.2666801922023296e-05,60.0,-0.0132158007472753,-0.0,-3.447713577305056e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,8.138880502883694e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,8.57063824355464e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.330247970254277e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,8.570632559212754e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,4.065538519171241e-07,287.343017578125,294.1499938964844,282.119384765625,281.8133544921875,286.389892578125,284.30682373046875,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.672680564814073e-07,1.084754248231734e-12,8.672669764564489e-07,-1.9844978851324413e-06,0.0,0.0,0.0,-4.885077942162752e-06,60.0,-0.0064894612878561,-0.0,-5.1277680560880834e-14,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.126959644665477e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.505037302735219e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,5.5431979006925764e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.505031618393333e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,3.560063532859204e-07,287.343017578125,294.1499938964844,282.1165466308594,281.8100891113281,286.389892578125,284.30682373046875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594418889311783e-07,9.498905568366969e-13,7.594409225930576e-07,-1.737764932840946e-06,0.0,0.0,0.0,-4.2777101043611765e-06,60.0,-0.0058256699703633,-0.0,-3.931947269945196e-14,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,3.5035370160585444e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.689395455808153e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,2.7249765111037053e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,3.689392968908578e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.7500889271104825e-07,287.343017578125,294.1499938964844,282.1048278808594,281.79656982421875,286.389892578125,284.30682373046875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7333850855247874e-07,4.669427279731242e-13,3.73338053805128e-07,-8.542741056771774e-07,0.0,0.0,0.0,-2.1028972696512938e-06,60.0,-0.0035994807258248,-0.0,-9.501943604498225e-15,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.589374676314037e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.673689098424802e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.2361817347539272e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.6736878549750145e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.93925423181463e-08,287.343017578125,294.1499938964844,282.0933837890625,281.7829895019531,286.389892578125,284.30682373046875,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6937147506723704e-07,2.1183296544831365e-13,1.6937127611527108e-07,-3.875528307162313e-07,0.0,0.0,0.0,-9.540235623717308e-07,60.0,-0.0021799718961119,-0.0,-1.9554719087343025e-15,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.2648683211935463e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.331968091378144e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.837877179563748e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.3319672031997243e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,6.318278344963346e-09,287.3429870605469,294.1499938964844,282.0711975097656,281.7557067871094,286.389892578125,284.30682373046875,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473243853923124e-08,1.6848290002187922e-14,1.3473226978533148e-08,-3.0832765673949325e-08,0.0,0.0,0.0,-7.588823791593313e-08,60.0,-0.000544749724213,-0.0,-1.2384820273565459e-17,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.2648683211935463e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.331968091378144e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.837877179563748e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.3319672031997243e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,6.318278344963346e-09,287.3429870605469,294.1499938964844,282.0711975097656,281.7557067871094,286.389892578125,284.30682373046875,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473243853923124e-08,1.6848290002187922e-14,1.3473226978533148e-08,-3.0832765673949325e-08,0.0,0.0,0.0,-7.588823791593313e-08,60.0,-0.000544749724213,-0.0,-1.2384820273565459e-17,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-2.2999932514089486e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.4220050964807166e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-1.7888858450110234e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-2.42200343114618e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-1.148894090974295e-09,287.3429870605469,294.1499938964844,282.04998779296875,281.7282409667969,286.389892578125,284.30682373046875,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,2.464077164532341e-09,-3.083172187676631e-15,-2.464074055907872e-09,5.630094612740777e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001198216195916,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-2.2999932514089486e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.4220050964807166e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-1.7888858450110234e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-2.42200343114618e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-1.148894090974295e-09,287.3429870605469,294.1499938964844,282.04998779296875,281.7282409667969,286.389892578125,284.30682373046875,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,2.464077164532341e-09,-3.083172187676631e-15,-2.464074055907872e-09,5.630094612740777e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001198216195916,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.456054977451049e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.5863458943953248e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.9102674303495e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.586343986199502e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.2268501492496142e-10,287.3429870605469,294.1499938964844,282.0292358398437,281.7006530761719,286.389892578125,284.30682373046875,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6306917755292147e-10,3.244960456920767e-16,2.630688444860141e-10,-6.015822284766156e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.8975046006962657e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.456054977451049e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.5863458943953248e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.9102674303495e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.586343986199502e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.2268501492496142e-10,287.3429870605469,294.1499938964844,282.0292358398437,281.7006530761719,286.389892578125,284.30682373046875,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6306917755292147e-10,3.244960456920767e-16,2.630688444860141e-10,-6.015822284766156e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.8975046006962657e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-4.8609423777823386e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-5.1188094561671615e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-3.780737441866355e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-5.1188059867202096e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-2.4281408481097166e-11,287.3429870605469,294.1499938964844,282.0083923339844,281.6729431152344,286.389892578125,284.30682373046875,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.704618374902104e-11,-1.0717075762456663e-16,-5.704607619616553e-11,1.2859914522156402e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-8.892988262232393e-06,-0.0,-1.829110576354828e-22,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-4.8609423777823386e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-5.1188094561671615e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-3.780737441866355e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-5.1188059867202096e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-2.4281408481097166e-11,287.3429870605469,294.1499938964844,282.0083923339844,281.6729431152344,286.389892578125,284.30682373046875,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.704618374902104e-11,-1.0717075762456663e-16,-5.704607619616553e-11,1.2859914522156402e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-8.892988262232393e-06,-0.0,-1.829110576354828e-22,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-2.5583907822118733e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.6941103970119784e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-1.9898618614389725e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-2.694108499658177e-13,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-1.2779689416084206e-12,287.3429870605469,294.1499938964844,281.9979553222656,281.6590576171875,286.389892578125,284.30682373046875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1746664758830494e-13,-4.741465445602959e-18,3.174713638677551e-13,1.2375409941603466e-12,0.0,0.0,0.0,0.0,60.0,-5.810088623547927e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.98748779296875,281.6451416015625,286.389892578125,284.30682373046875,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-4.279694167053094e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.966552734375,281.61724853515625,286.389892578125,284.30682373046875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-2.9607545002363622e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.966552734375,281.61724853515625,286.389892578125,284.30682373046875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-2.9607545002363622e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.945556640625,281.5893249511719,286.389892578125,284.30682373046875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-2.530307483539218e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.945556640625,281.5893249511719,286.389892578125,284.30682373046875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-2.530307483539218e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-2.5583907822118733e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.6941103970119784e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-1.9898618614389725e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-2.694108499658177e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-1.2779689416084206e-12,287.3429870605469,294.1499938964844,281.924560546875,281.5613098144531,286.389892578125,284.30682373046875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9729727794164384e-12,-2.0817327739780093e-18,2.972974730980349e-12,-3.099439758666445e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.300817641298636e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,-2.5583907822118733e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.6941103970119784e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,-1.9898618614389725e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,-2.694108499658177e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,-1.2779689416084206e-12,287.3429870605469,294.1499938964844,281.924560546875,281.5613098144531,286.389892578125,284.30682373046875,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9729727794164384e-12,-2.0817327739780093e-18,2.972974730980349e-12,-3.099439758666445e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.300817641298636e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.9043884277344,281.5343933105469,286.389892578125,284.30682373046875,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-2.13153543882072e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0,287.3429870605469,294.1499938964844,281.9035339355469,281.53326416015625,286.389892578125,284.30682373046875,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6180942721935885e-13,-4.1230523983588216e-18,2.618135471876143e-13,-4.4393560550727573e-13,0.0,0.0,0.0,0.0,60.0,-2.1248863504297333e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
