time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,6.947054043138223e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.315587247092026e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,5.403270719739339e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.315581918021507e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,3.470196929811209e-08,287.3429870605469,294.1499938964844,280.33856201171875,279.504638671875,286.389892578125,284.30682373046875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.402142898627062e-08,9.257849884923217e-14,7.402133661571497e-08,-1.6938071212280192e-07,0.0,0.0,0.0,-4.169414751231671e-07,60.0,-0.0002113604568876,-0.0,-3.7359444282857024e-16,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.1436083013904864e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.2042754349295137e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,8.894742364873309e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.2042745822782308e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,5.712559527637495e-07,287.3429870605469,294.1499938964844,280.3308410644531,279.5028381347656,286.389892578125,284.30682373046875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185212199256057e-06,1.5241033261836898e-12,1.218519741996715e-06,-2.7883017992280656e-06,0.0,0.0,0.0,-6.863599992357194e-06,60.0,-0.0034175491891801,-0.0,-1.0124035263554473e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.1436083013904864e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.2042754349295137e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,8.894742364873309e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.2042745822782308e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,5.712559527637495e-07,287.3429870605469,294.1499938964844,280.3308410644531,279.5028381347656,286.389892578125,284.30682373046875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185212199256057e-06,1.5241033261836898e-12,1.218519741996715e-06,-2.7883017992280656e-06,0.0,0.0,0.0,-6.863599992357194e-06,60.0,-0.0034175491891801,-0.0,-1.0124035263554473e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.5016430527102784e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.63435225633657e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.9457247901755181e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,2.6343502668169094e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.2496223007474327e-06,287.3429870605469,294.1499938964844,280.32830810546875,279.5037536621094,286.389892578125,284.30682373046875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655354758986505e-06,3.333930137169872e-12,2.6655322926671943e-06,-6.099440270190826e-06,0.0,0.0,0.0,-1.5014215023256838e-05,60.0,-0.0077160354703664,-0.0,-4.844508583352891e-13,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.773785349243553e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.027029601478716e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,3.712949023793044e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,5.027025622439396e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,2.384604385952116e-06,287.3429870605469,294.1499938964844,280.32666015625,279.505859375,286.389892578125,284.30682373046875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.086528744868701e-06,6.3620033720346295e-12,5.086522378405789e-06,-1.1639307558652943e-05,0.0,0.0,0.0,-2.865098940674216e-05,60.0,-0.015111188404262,-0.0,-1.7641067643139885e-12,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.3713574844587129e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.444106487724639e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.0666127536751446e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.4441054645430995e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.85021359458915e-06,287.343017578125,294.1499938964844,280.3258361816406,279.51336669921875,286.3898620605469,284.306884765625,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612066479458008e-05,1.827607683246857e-11,1.4612048289563973e-05,-3.3436172088840976e-05,0.0,0.0,0.0,-8.230563253164291e-05,60.0,-0.0457498468458652,-0.0,-1.455795727023368e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.3713574844587129e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.444106487724639e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.0666127536751446e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.4441054645430995e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.85021359458915e-06,287.343017578125,294.1499938964844,280.3258361816406,279.51336669921875,286.3898620605469,284.306884765625,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612066479458008e-05,1.827607683246857e-11,1.4612048289563973e-05,-3.3436172088840976e-05,0.0,0.0,0.0,-8.230563253164291e-05,60.0,-0.0457498468458652,-0.0,-1.455795727023368e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.0958779007050907e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,3.260110588598764e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,2.407907913948293e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,3.260108314862009e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.5464547686860897e-05,287.3431396484375,294.1499938964844,280.3282165527344,279.525146484375,286.3897705078125,284.3070983886719,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987223676173016e-05,4.1258906013919017e-11,3.298718002042733e-05,-7.5483214459382e-05,0.0,0.0,0.0,-0.0001858076866483,60.0,-0.1075783893465995,-0.0,-7.419363734495477e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.0958779007050907e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,3.260110588598764e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,2.407907913948293e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,3.260108314862009e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.5464547686860897e-05,287.3431396484375,294.1499938964844,280.3282165527344,279.525146484375,286.3897705078125,284.3070983886719,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987223676173016e-05,4.1258906013919017e-11,3.298718002042733e-05,-7.5483214459382e-05,0.0,0.0,0.0,-0.0001858076866483,60.0,-0.1075783893465995,-0.0,-7.419363734495477e-11,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.91700791119365e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,6.230898179637734e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,4.602122771757422e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.230893632164225e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.955667514470406e-05,287.3433837890625,294.1499938964844,280.3336486816406,279.5408935546875,286.389404296875,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.304711860138923e-05,7.885644220939625e-11,6.304703856585547e-05,-0.000144267862197,0.0,0.0,0.0,-0.0003551265690475,60.0,-0.2131949365139007,-0.0,-2.71021233233526e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.91700791119365e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,6.230898179637734e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,4.602122771757422e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.230893632164225e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.955667514470406e-05,287.3433837890625,294.1499938964844,280.3336486816406,279.5408935546875,286.389404296875,284.3077087402344,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.304711860138923e-05,7.885644220939625e-11,6.304703856585547e-05,-0.000144267862197,0.0,0.0,0.0,-0.0003551265690475,60.0,-0.2131949365139007,-0.0,-2.71021233233526e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,4.871883356827311e-05,287.34429931640625,294.1499938964844,280.3419494628906,279.56036376953125,286.38836669921875,284.3089904785156,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998088716464906e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.36883145570755,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,4.871883356827311e-05,287.34429931640625,294.1499938964844,280.3419494628906,279.56036376953125,286.38836669921875,284.3089904785156,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998088716464906e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.36883145570755,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,1.185914697998669e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.2488260836107656e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.223792403645348e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.248825174116064e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,5.923888602410443e-05,287.3451232910156,294.1499938964844,280.3471374511719,279.5714111328125,286.38726806640625,284.3098449707031,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4613911509513855,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,1.3999021575727966e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.4741653103556018e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.0888141332543457e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.47416430991143e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.992799899308011e-05,287.34619140625,294.1499938964844,280.3529968261719,279.5832824707031,286.3857116699219,284.3106994628906,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639268351,1.8656706735065143e-10,0.0001491637376602,-0.0003413243684917,0.0,0.0,0.0,-0.0008401981904171,60.0,-0.558759868144989,-0.0,-1.517030834286004e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.8581129552330825e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,1.956683809112292e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.4452008144871796e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,1.956682353920769e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.281657548854128e-05,287.3489990234375,294.1499938964844,280.3665771484375,279.6093444824219,286.380859375,284.3117370605469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979877270059,2.47633524796953e-10,0.0001979874796234,-0.0004530454461928,0.0,0.0,0.0,-0.0011152090737596,60.0,-0.7634477019309998,-0.0,-2.6726572066593235e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.8581129552330825e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,1.956683809112292e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.4452008144871796e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,1.956682353920769e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.281657548854128e-05,287.3489990234375,294.1499938964844,280.3665771484375,279.6093444824219,286.380859375,284.3117370605469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979877270059,2.47633524796953e-10,0.0001979874796234,-0.0004530454461928,0.0,0.0,0.0,-0.0011152090737596,60.0,-0.7634477019309998,-0.0,-2.6726572066593235e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,2.5207333237631246e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,2.654455238371156e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,1.9605726265581325e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.6544532374828123e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.000125915830722,287.352783203125,294.1499938964844,280.3825378417969,279.6383056640625,286.37176513671875,284.3094177246094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685915969777,3.3594163562078444e-10,0.0002685912768356,-0.0006146050291135,0.0,0.0,0.0,-0.001512901391834,60.0,-1.0193406343460083,-0.0,-4.918727203317985e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,2.5207333237631246e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,2.654455238371156e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,1.9605726265581325e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.6544532374828123e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.000125915830722,287.352783203125,294.1499938964844,280.3825378417969,279.6383056640625,286.37176513671875,284.3094177246094,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685915969777,3.3594163562078444e-10,0.0002685912768356,-0.0006146050291135,0.0,0.0,0.0,-0.001512901391834,60.0,-1.0193406343460083,-0.0,-4.918727203317985e-09,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,3.731165270437487e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,3.92909932998009e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,2.9020209694863297e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,3.9290964195970446e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0001863794022938,287.35699462890625,294.1499938964844,280.4007263183594,279.6698913574219,286.3518981933594,284.2941589355469,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950416285078,4.94728646938114e-10,0.0003950411337427,-0.0009056087583303,0.0,0.0,0.0,-0.0022255470976233,60.0,-1.4422028064727783,-0.0,-1.0776751047103517e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,3.731165270437487e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,3.92909932998009e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,2.9020209694863297e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,3.9290964195970446e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0001863794022938,287.35699462890625,294.1499938964844,280.4007263183594,279.6698913574219,286.3518981933594,284.2941589355469,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950416285078,4.94728646938114e-10,0.0003950411337427,-0.0009056087583303,0.0,0.0,0.0,-0.0022255470976233,60.0,-1.4422028064727783,-0.0,-1.0776751047103517e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,6.633636076003313e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,6.985542131587863e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,5.15950086992234e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,6.985537766013294e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0003313637862447,287.3580017089844,294.1499938964844,280.42095947265625,279.703857421875,286.3047790527344,284.2533264160156,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006623460212722,7.896612808089284e-10,0.0006623452063649,-0.0014136865502223,0.0,0.0,0.0,-0.0037150685675442,60.0,-2.2490811347961426,-0.0,-3.4064498777297565e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,6.633636076003313e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,6.985542131587863e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,5.15950086992234e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,6.985537766013294e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0003313637862447,287.3580017089844,294.1499938964844,280.42095947265625,279.703857421875,286.3047790527344,284.2533264160156,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006623460212722,7.896612808089284e-10,0.0006623452063649,-0.0014136865502223,0.0,0.0,0.0,-0.0037150685675442,60.0,-2.2490811347961426,-0.0,-3.4064498777297565e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.003601735457778e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.48123270063661e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.002810161793604e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.481226152274758e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.000449748506071,287.3570861816406,294.1499938964844,280.4317932128906,279.7216491699219,286.2657470703125,284.224853515625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008227865910157,9.764030695080803e-10,0.0008227856014855,-0.001744192210026,0.0,0.0,0.0,-0.0046161911450326,60.0,-2.90770959854126,-0.0,-6.27525125196371e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.00640879990533e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.484188194619492e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.00499294907786e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.484180918661878e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004498886992223,287.3563537597656,294.1499938964844,280.4430847167969,279.7398986816406,286.2174377441406,284.19073486328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993839581497,1.1823658718768115e-09,0.0009938383009284,-0.0021146170329302,0.0,0.0,0.0,-0.0055692535825073,60.0,-3.641289710998535,-0.0,-6.279160658095861e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.029886132339016e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.508910443400964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,7.023252692306414e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.508903895039111e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0004510614380706,287.3515625,294.1499938964844,280.4669494628906,279.7777709960937,286.1194763183594,284.0918273925781,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621683857403,1.440579433520383e-09,0.0009621669887565,-0.0028251300100237,0.0,0.0,0.0,-0.0055269626900553,60.0,-4.165491580963135,-0.0,-6.31193231015459e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.029886132339016e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.508910443400964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,7.023252692306414e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.508903895039111e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0004510614380706,287.3515625,294.1499938964844,280.4669494628906,279.7777709960937,286.1194763183594,284.0918273925781,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621683857403,1.440579433520383e-09,0.0009621669887565,-0.0028251300100237,0.0,0.0,0.0,-0.0055269626900553,60.0,-4.165491580963135,-0.0,-6.31193231015459e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.050960943568498e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.531103569315746e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.039644697215408e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.531097748549656e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004521141818258,287.3468017578125,294.1499938964844,280.4924011230469,279.8171691894531,286.02325439453125,283.9494934082031,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703095553473588e-09,0.0009644122910685,-0.0035130339674651,0.0,0.0,0.0,-0.0056571061722934,60.0,-4.228307723999023,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.050960943568498e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.531103569315746e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.039644697215408e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.531097748549656e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004521141818258,287.3468017578125,294.1499938964844,280.4924011230469,279.8171691894531,286.02325439453125,283.9494934082031,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703095553473588e-09,0.0009644122910685,-0.0035130339674651,0.0,0.0,0.0,-0.0056571061722934,60.0,-4.228307723999023,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.061299351742492e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.541990584693848e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.541984036331996e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0004526306001935,287.342041015625,294.1499938964844,280.51922607421875,279.8578491210937,285.928955078125,283.7854309082031,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.831837681542936e-09,0.0009655132889747,-0.003850391600281,0.0,0.0,0.0,-0.0057209297083318,60.0,-4.2256388664245605,-0.0,-6.35591135278446e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.061299351742492e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.541990584693848e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.541984036331996e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0004526306001935,287.342041015625,294.1499938964844,280.51922607421875,279.8578491210937,285.928955078125,283.7854309082031,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.831837681542936e-09,0.0009655132889747,-0.003850391600281,0.0,0.0,0.0,-0.0057209297083318,60.0,-4.2256388664245605,-0.0,-6.35591135278446e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.065536869456992e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.546452201902866e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.546445653541014e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004528422432485,287.3373413085937,294.1499938964844,280.5473022460937,279.8995361328125,285.83673095703125,283.6173400878906,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845673910306e-09,0.0009659643983468,-0.0039885649457573,0.0,0.0,0.0,-0.0057470710016787,60.0,-4.211991310119629,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.065536869456992e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.546452201902866e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.546445653541014e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004528422432485,287.3373413085937,294.1499938964844,280.5473022460937,279.8995361328125,285.83673095703125,283.6173400878906,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845673910306e-09,0.0009659643983468,-0.0039885649457573,0.0,0.0,0.0,-0.0057470710016787,60.0,-4.211991310119629,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.065504127647728e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.54641800490208e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.050955900922418e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.546412184135988e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004528406425379,287.3349914550781,294.1499938964844,280.5617370605469,279.920654296875,285.7913818359375,283.5359802246094,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.884133737917182e-09,0.0009659607312642,-0.0039874278008937,0.0,0.0,0.0,-0.0057468563318252,60.0,-4.203303813934326,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.06555069377646e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.546467481413856e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.050992280710489e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.546460933052003e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0004528429708443,287.3326721191406,294.1499938964844,280.5764465332031,279.9419250488281,285.74658203125,283.4573059082031,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659672505222,1.8846850746712107e-09,0.000965965387877,-0.0039888727478682,0.0,0.0,0.0,-0.0057471296750009,60.0,-4.19391393661499,-0.0,-6.361863569281925e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.072750253835692e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.554042480885984e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004532026068773,287.3280334472656,294.1499938964844,280.6064758300781,279.9847717285156,285.65838623046875,283.3025817871094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.974326258036285e-09,0.00096673151711,-0.0042237695306539,0.0,0.0,0.0,-0.0057915663346648,60.0,-4.175507545471191,-0.0,-6.371965355356224e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.072750253835692e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.554042480885984e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004532026068773,287.3280334472656,294.1499938964844,280.6064758300781,279.9847717285156,285.65838623046875,283.3025817871094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.974326258036285e-09,0.00096673151711,-0.0042237695306539,0.0,0.0,0.0,-0.0057915663346648,60.0,-4.175507545471191,-0.0,-6.371965355356224e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.099653834709898e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.58237942541018e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.077516056597233e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.582372877048329e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004545464762486,287.32342529296875,294.1499938964844,280.63726806640625,280.02783203125,285.5720520019531,283.13262939453125,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.309452185045302e-09,0.0009695964981801,-0.0051019280217587,0.0,0.0,0.0,-0.005957699380815,60.0,-4.16248893737793,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6592712402344,289.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.222450002058812e-21,-3.111225001029406e-21,-3.1112247990810138e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
